time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16373100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.19,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.24,296.92,300.02,297.15,291.19,1.0,0.87,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.76,0.76,0.0,390.78,390.87,55654.93,0.0,8069.32,1.0,284.27,289.77,299.92,302.9,293.15,293.15,283.15,17904.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10319.22,0.0,622.78,2275.33,0.0,1931.45,0.69,1.0,0.0,3.0,1.0,0.0
16373400.0,297.13,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.33,296.9,300.05,297.15,291.18,1.0,0.87,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.76,0.76,0.0,395.23,395.3,55706.26,0.0,8108.3,1.0,284.27,289.76,299.9,302.89,293.15,293.15,283.15,17940.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10321.86,0.0,626.43,2275.33,0.0,1940.94,0.69,1.0,0.0,3.0,1.0,0.0
16373700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.49,297.16,297.15,293.15,0.0,0.0,291.17,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.42,296.88,300.09,297.15,291.17,1.0,0.87,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.76,0.76,0.0,399.37,399.44,55703.09,0.0,8141.85,1.0,284.27,289.76,299.88,302.87,293.15,293.15,283.15,17973.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10315.69,0.0,628.31,2275.33,0.0,1949.57,0.69,1.0,0.0,3.0,1.0,0.0
16374000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.52,296.85,300.13,297.15,291.16,1.0,0.87,1.0,0.45,0.0,1.0,4.47,1.8,2.66,0.8,0.76,0.76,0.0,403.2,403.26,55649.85,0.0,8171.81,1.0,284.27,289.75,299.85,302.84,293.15,293.15,283.15,18002.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10301.52,0.0,628.48,2275.33,0.0,1956.8,0.69,1.0,0.0,3.0,1.0,0.0
16374300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.62,296.81,300.17,297.15,291.15,1.0,0.88,1.0,0.45,0.0,1.0,4.47,1.8,2.66,0.8,0.76,0.76,0.0,406.77,406.82,55558.3,0.0,8200.0,1.0,284.27,289.74,299.82,302.8,293.15,293.15,283.15,18028.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10281.31,0.0,627.25,2275.33,0.0,1962.96,0.69,1.0,0.0,3.0,1.0,0.0
16374600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.71,296.78,300.21,297.15,291.14,1.0,0.88,1.0,0.45,0.0,1.0,4.47,1.8,2.66,0.8,0.75,0.75,0.0,409.73,409.89,55436.79,0.0,8224.69,1.0,284.27,289.74,299.78,302.75,293.15,293.15,283.15,18049.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10256.55,0.0,624.82,2275.33,0.0,1967.81,0.69,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.8,296.74,300.24,297.15,291.13,1.0,0.88,1.0,0.45,0.0,1.0,4.47,1.8,2.66,0.8,0.75,0.75,0.0,410.0,410.0,55292.75,0.0,8227.81,1.0,284.27,289.74,299.74,302.71,293.15,293.15,283.15,18067.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10228.76,0.0,621.47,2275.33,0.0,1971.31,0.69,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.89,296.7,300.28,297.15,291.13,1.0,0.88,1.0,0.45,0.0,1.0,4.47,1.8,2.66,0.8,0.75,0.75,0.0,409.99,410.0,55145.29,0.0,8235.14,1.0,284.27,289.74,299.7,302.66,293.15,293.15,283.15,18076.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10200.57,0.0,617.47,2275.33,0.0,1973.36,0.69,1.0,0.0,3.0,1.0,0.0
16375500.0,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.79,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.97,296.67,300.31,297.16,291.13,1.0,0.88,1.0,0.45,0.0,1.0,4.47,1.8,2.67,0.8,0.75,0.75,0.0,409.98,410.0,55013.18,0.0,8251.21,1.0,284.27,289.74,299.67,302.62,293.15,293.15,283.15,18076.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10174.73,0.0,613.39,2275.33,0.0,1974.37,0.69,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.04,296.64,300.34,297.16,291.13,1.0,0.88,1.0,0.45,0.0,1.0,4.48,1.81,2.67,0.8,0.75,0.75,0.0,409.96,410.0,54914.45,0.0,8278.83,1.0,284.27,289.74,299.64,302.58,293.15,293.15,283.15,18066.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10153.95,0.0,609.71,2275.33,0.0,1974.64,0.68,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.1,296.62,300.37,297.17,291.13,1.0,0.88,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.75,0.75,0.0,409.94,410.0,54866.95,0.0,8320.26,1.0,284.27,289.75,299.62,302.56,293.15,293.15,283.15,18046.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10140.9,0.0,606.95,2275.33,0.0,1974.48,0.68,1.0,0.0,3.0,1.0,0.0
16376400.0,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.64,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.15,296.6,300.4,297.17,291.14,1.0,0.88,1.0,0.45,0.0,1.0,4.5,1.82,2.68,0.8,0.75,0.75,0.0,409.92,410.0,54887.71,0.0,8377.26,1.0,284.27,289.76,299.6,302.55,293.15,293.15,283.15,18015.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10138.16,0.0,605.62,2275.33,0.0,1974.13,0.68,1.0,0.0,3.0,1.0,0.0
16376700.0,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.48,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.81,297.21,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.18,296.61,300.42,297.19,291.16,1.0,0.89,1.0,0.45,0.0,1.0,4.53,1.83,2.7,0.81,0.75,0.75,0.0,409.83,410.0,55127.56,0.0,8497.87,1.0,284.27,289.77,299.61,302.56,293.15,293.15,283.15,17928.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10163.0,0.0,607.61,2275.33,0.0,1973.72,0.68,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.87,0.82,297.22,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.65,296.95,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,305.21,296.64,300.44,297.2,291.18,1.0,0.89,1.0,0.45,0.0,1.0,4.57,1.84,2.72,0.81,0.76,0.76,0.0,409.81,410.0,55527.04,0.0,8650.21,1.0,284.27,289.78,299.64,302.61,293.15,293.15,283.15,17845.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10213.37,0.0,614.38,2275.33,0.0,1977.26,0.69,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.21,0.8,0.53,0.49,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.88,0.83,297.23,297.15,293.15,0.0,0.0,291.21,0.85,0.66,0.46,297.2,297.15,293.15,0.0,0.0,291.21,0.87,0.69,0.66,296.96,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,305.22,296.69,300.45,297.21,291.21,1.0,0.89,1.0,0.45,0.0,1.0,4.61,1.86,2.74,0.82,0.76,0.76,0.0,409.79,410.0,56061.27,0.0,8818.8,1.0,284.28,289.8,299.69,302.68,293.15,293.15,283.15,17770.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10284.85,0.0,625.41,2275.33,0.0,1984.02,0.69,1.0,0.0,3.0,1.0,0.0
16377600.0,297.19,297.15,293.15,0.0,0.0,291.23,0.8,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.23,0.95,0.89,0.84,297.23,297.15,293.15,0.0,0.0,291.23,0.86,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.23,0.87,0.7,0.66,296.96,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,305.22,296.75,300.45,297.21,291.23,1.0,0.9,1.0,0.45,0.0,1.0,4.65,1.88,2.77,0.83,0.77,0.77,0.0,409.78,410.0,56712.23,0.0,8999.11,1.0,284.28,289.8,299.75,302.77,293.15,293.15,283.15,17702.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10374.62,0.0,640.45,2275.33,0.0,1994.13,0.7,1.0,0.0,3.0,1.0,0.0
16377900.0,297.19,297.15,293.15,0.0,0.0,291.25,0.81,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.25,0.96,0.9,0.85,297.24,297.15,293.15,0.0,0.0,291.25,0.87,0.69,0.48,297.2,297.15,293.15,0.0,0.0,291.25,0.88,0.71,0.67,296.96,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.22,296.82,300.45,297.21,291.25,1.0,0.9,1.0,0.45,0.0,1.0,4.69,1.9,2.79,0.84,0.77,0.77,0.0,409.78,410.0,57459.73,0.0,9187.54,1.0,284.28,289.81,299.82,302.88,293.15,293.15,283.15,17642.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10479.59,0.0,659.27,2275.33,0.0,2007.73,0.7,1.0,0.0,3.0,1.0,0.0
16378200.0,297.19,297.15,293.15,0.0,0.0,291.27,0.81,0.55,0.5,297.22,297.15,293.15,0.0,0.0,291.27,0.96,0.91,0.87,297.24,297.15,293.15,0.0,0.0,291.27,0.88,0.7,0.49,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.71,0.68,296.97,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,305.21,296.89,300.45,297.21,291.27,1.0,0.91,1.0,0.45,0.0,1.0,4.73,1.91,2.82,0.85,0.78,0.78,0.0,409.78,410.0,58275.78,0.0,9379.72,1.0,284.29,289.81,299.9,303.0,293.15,293.15,283.15,17595.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10595.63,0.0,681.41,2275.33,0.0,2024.35,0.71,1.0,0.0,3.0,1.0,0.0
16378500.0,297.18,297.15,293.15,0.0,0.0,291.28,0.82,0.56,0.51,297.22,297.15,293.15,0.0,0.0,291.28,0.97,0.92,0.88,297.24,297.15,293.15,0.0,0.0,291.28,0.88,0.72,0.5,297.2,297.15,293.15,0.0,0.0,291.28,0.89,0.72,0.69,296.97,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,305.2,296.97,300.45,297.21,291.28,1.0,0.92,1.0,0.45,0.0,1.0,4.77,1.93,2.84,0.85,0.79,0.79,0.0,409.78,410.0,59129.26,0.0,9570.85,1.0,284.29,289.81,299.97,303.12,293.15,293.15,283.15,17560.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10718.16,0.0,706.24,2275.33,0.0,2043.56,0.72,1.0,0.0,3.0,1.0,0.0
16378800.0,297.18,297.15,293.15,0.0,0.0,291.29,0.82,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.29,0.97,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.29,0.89,0.73,0.52,297.2,297.15,293.15,0.0,0.0,291.29,0.89,0.73,0.7,296.97,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,305.19,297.04,300.44,297.21,291.29,1.0,0.92,1.0,0.45,0.0,1.0,4.81,1.95,2.87,0.86,0.8,0.8,0.0,409.79,410.0,59989.11,0.0,9756.15,1.0,284.29,289.81,300.04,303.23,293.15,293.15,283.15,17541.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10842.29,0.0,733.06,2275.33,0.0,2064.9,0.73,1.0,0.0,3.0,1.0,0.0
16379100.0,297.18,297.15,293.15,0.0,0.0,291.3,0.82,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.3,0.98,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.3,0.9,0.75,0.53,297.19,297.15,293.15,0.0,0.0,291.3,0.9,0.74,0.7,296.97,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,305.17,297.1,300.43,297.21,291.3,1.0,0.93,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.8,0.8,0.0,409.81,410.0,60825.52,0.0,9932.82,1.0,284.29,289.8,300.11,303.34,293.15,293.15,283.15,17537.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10963.27,0.0,761.01,2275.33,0.0,2088.42,0.74,1.0,0.0,3.0,1.0,0.0
16379400.0,297.17,297.15,293.15,0.0,0.0,291.3,0.83,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.3,0.98,0.96,0.9,297.24,297.15,293.15,0.0,0.0,291.3,0.91,0.76,0.54,297.19,297.15,293.15,0.0,0.0,291.3,0.9,0.75,0.71,296.96,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,305.16,297.15,300.43,297.2,291.3,1.0,0.93,1.0,0.45,0.0,1.0,4.88,1.98,2.91,0.87,0.81,0.81,0.0,409.83,410.0,61605.18,0.0,10096.37,1.0,284.29,289.79,300.15,303.43,293.15,293.15,283.15,17550.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11075.29,0.0,789.17,2275.33,0.0,2113.32,0.75,1.0,0.0,3.0,1.0,0.0
16379700.0,297.17,297.15,293.15,0.0,0.0,291.3,0.83,0.58,0.52,297.2,297.15,293.15,0.0,0.0,291.3,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.3,0.91,0.78,0.55,297.18,297.15,293.15,0.0,0.0,291.3,0.9,0.75,0.72,296.96,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,305.15,297.18,300.42,297.2,291.3,1.0,0.93,1.0,0.45,0.0,1.0,4.91,1.99,2.93,0.88,0.82,0.82,0.0,409.85,410.0,62300.81,0.0,10244.66,1.0,284.29,289.78,300.19,303.5,293.15,293.15,283.15,17578.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11173.62,0.0,816.55,2275.33,0.0,2140.19,0.76,1.0,0.0,3.0,1.0,0.0
16380000.0,297.16,297.15,293.15,0.0,0.0,291.29,0.83,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.29,0.99,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.29,0.92,0.79,0.56,297.18,297.15,293.15,0.0,0.0,291.29,0.91,0.76,0.72,296.96,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,305.15,297.19,300.42,297.19,291.29,1.0,0.94,1.0,0.45,0.0,1.0,4.94,2.0,2.94,0.89,0.82,0.82,0.0,409.87,410.0,62875.8,0.0,10373.55,1.0,284.29,289.76,300.2,303.55,293.15,293.15,283.15,17623.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11251.6,0.0,841.89,2275.33,0.0,2168.16,0.77,1.0,0.0,3.0,1.0,0.0
16380300.0,297.16,297.15,293.15,0.0,0.0,291.28,0.83,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.28,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.28,0.91,0.76,0.72,296.95,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,305.15,297.19,300.41,297.18,291.28,1.0,0.94,1.0,0.45,0.0,1.0,4.96,2.01,2.95,0.89,0.83,0.83,0.0,409.89,410.0,63339.21,0.0,10481.48,1.0,284.29,289.74,300.2,303.57,293.15,293.15,283.15,17673.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11311.85,0.0,864.4,2275.33,0.0,2191.77,0.77,1.0,0.0,3.0,1.0,0.0
16380600.0,297.15,297.15,293.15,0.0,0.0,291.26,0.83,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.26,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.26,0.93,0.82,0.57,297.17,297.15,293.15,0.0,0.0,291.26,0.91,0.76,0.73,296.95,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,305.15,297.19,300.41,297.18,291.26,1.0,0.94,0.99,0.45,0.01,0.99,4.98,2.02,2.96,0.89,0.83,0.83,0.0,409.91,410.0,63723.22,0.0,10568.18,1.0,284.29,289.73,300.2,303.59,293.15,293.15,283.15,17717.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11362.45,0.0,884.1,2275.33,0.0,2209.31,0.78,1.0,0.0,3.0,1.0,0.0
16380900.0,297.15,297.15,293.15,0.0,0.0,291.25,0.83,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.25,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.25,0.91,0.77,0.73,296.95,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.15,297.19,300.41,297.17,291.25,1.0,0.94,0.99,0.45,0.01,0.99,4.99,2.02,2.97,0.9,0.84,0.84,0.0,409.93,410.0,64043.69,0.0,10636.54,1.0,284.29,289.71,300.2,303.61,293.15,293.15,283.15,17755.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11405.33,0.0,901.41,2275.33,0.0,2223.72,0.78,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,291.24,0.83,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.24,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.24,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.24,0.91,0.77,0.73,296.94,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.15,297.19,300.4,297.17,291.24,1.0,0.95,0.99,0.45,0.01,0.99,5.0,2.03,2.98,0.9,0.84,0.84,0.0,409.95,410.0,64307.84,0.0,10687.77,1.0,284.29,289.7,300.2,303.62,293.15,293.15,283.15,17790.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11441.18,0.0,916.43,2275.33,0.0,2235.58,0.79,1.0,0.0,3.0,1.0,0.0
16381500.0,297.14,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.23,0.95,0.85,0.59,297.15,297.15,293.15,0.0,0.0,291.23,0.91,0.77,0.73,296.94,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.15,297.19,300.4,297.16,291.23,1.0,0.95,0.99,0.45,0.01,0.99,5.01,2.03,2.98,0.9,0.84,0.84,0.0,409.97,410.0,64518.89,0.0,10723.91,1.0,284.29,289.68,300.2,303.63,293.15,293.15,283.15,17822.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11470.38,0.0,929.34,2275.33,0.0,2245.21,0.79,1.0,0.0,3.0,1.0,0.0
16381800.0,297.14,297.15,293.15,0.0,0.0,291.22,0.83,0.58,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.22,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.22,0.91,0.77,0.73,296.93,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.15,297.19,300.4,297.16,291.22,1.0,0.95,0.99,0.45,0.01,0.99,5.01,2.03,2.98,0.9,0.85,0.85,0.0,409.98,410.0,64681.97,0.0,10746.29,1.0,284.29,289.67,300.2,303.64,293.15,293.15,283.15,17851.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11493.45,0.0,940.17,2275.33,0.0,2252.73,0.8,1.0,0.0,3.0,1.0,0.0
16382100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.2,0.96,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.77,0.73,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,300.4,297.16,291.2,1.0,0.95,0.99,0.45,0.01,0.99,5.02,2.03,2.99,0.9,0.85,0.85,0.0,409.99,410.0,64806.39,0.0,10756.81,1.0,284.28,289.66,300.19,303.64,293.15,293.15,283.15,17878.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11511.48,0.0,949.16,2275.33,0.0,2258.53,0.8,1.0,0.0,3.0,1.0,0.0
16382400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.92,297.2,297.15,293.15,0.0,0.0,291.2,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.2,0.91,0.76,0.73,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,300.4,297.15,291.2,1.0,0.95,0.99,0.45,0.01,0.99,5.02,2.03,2.99,0.9,0.85,0.85,0.0,410.0,410.0,64894.0,0.0,10757.15,1.0,284.28,289.65,300.19,303.65,293.15,293.15,283.15,17902.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11524.76,0.0,956.46,2275.33,0.0,2262.81,0.8,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.76,0.73,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,300.39,297.15,291.19,1.0,0.95,0.99,0.45,0.01,0.99,5.01,2.03,2.98,0.9,0.85,0.85,0.0,410.01,410.0,64946.02,0.0,10747.85,1.0,284.28,289.64,300.19,303.65,293.15,293.15,283.15,17925.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11533.36,0.0,962.04,2275.33,0.0,2265.55,0.8,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,300.39,297.15,291.18,1.0,0.95,0.99,0.45,0.01,0.99,5.01,2.03,2.98,0.9,0.85,0.85,0.0,410.02,410.0,64971.43,0.0,10731.02,1.0,284.28,289.64,300.19,303.65,293.15,293.15,283.15,17945.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11538.4,0.0,966.18,2275.33,0.0,2267.11,0.8,1.0,0.0,3.0,1.0,0.0
16383300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.17,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.17,0.97,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.72,296.91,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,300.39,297.15,291.17,1.0,0.95,0.99,0.45,0.01,0.99,5.01,2.03,2.98,0.9,0.85,0.85,0.0,410.03,410.0,64970.57,0.0,10707.17,1.0,284.28,289.63,300.19,303.65,293.15,293.15,283.15,17963.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11539.92,0.0,968.92,2275.33,0.0,2267.55,0.8,1.0,0.0,3.0,1.0,0.0
16383600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.91,297.18,297.15,293.15,0.0,0.0,291.16,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.72,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,300.39,297.14,291.16,1.0,0.94,0.99,0.45,0.01,0.99,5.0,2.02,2.98,0.9,0.85,0.85,0.0,410.03,410.0,64948.54,0.0,10677.98,1.0,284.28,289.62,300.19,303.65,293.15,293.15,283.15,17980.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11538.62,0.0,970.54,2275.33,0.0,2267.1,0.8,1.0,0.0,3.0,1.0,0.0
16383900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.18,297.15,293.15,0.0,0.0,291.16,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,300.39,297.14,291.16,1.0,0.94,0.99,0.45,0.01,0.99,4.99,2.02,2.97,0.9,0.85,0.85,0.0,410.04,410.0,64905.3,0.0,10643.53,1.0,284.28,289.62,300.19,303.65,293.15,293.15,283.15,17995.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11534.48,0.0,971.01,2275.33,0.0,2265.75,0.8,1.0,0.0,3.0,1.0,0.0
16384200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.18,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.72,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,300.39,297.14,291.15,1.0,0.94,0.99,0.45,0.01,0.99,4.99,2.02,2.97,0.9,0.85,0.85,0.0,410.04,410.0,64843.47,0.0,10604.51,1.0,284.28,289.62,300.19,303.65,293.15,293.15,283.15,18009.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11527.84,0.0,970.47,2275.33,0.0,2263.6,0.8,1.0,0.0,3.0,1.0,0.0
16384500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.89,297.17,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,300.39,297.14,291.15,1.0,0.94,0.99,0.45,0.01,0.99,4.98,2.01,2.96,0.9,0.85,0.85,0.0,410.05,410.0,64764.71,0.0,10561.12,1.0,284.28,289.61,300.19,303.64,293.15,293.15,283.15,18021.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11518.91,0.0,968.97,2275.33,0.0,2260.72,0.8,1.0,0.0,3.0,1.0,0.0
16384800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.17,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.39,297.14,291.14,1.0,0.94,0.99,0.45,0.01,0.99,4.97,2.01,2.96,0.89,0.85,0.85,0.0,410.05,410.0,64669.91,0.0,10512.87,1.0,284.28,289.61,300.19,303.64,293.15,293.15,283.15,18033.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11507.83,0.0,966.6,2275.33,0.0,2257.16,0.8,1.0,0.0,3.0,1.0,0.0
16385100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.88,297.16,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,300.38,297.14,291.14,1.0,0.94,0.99,0.45,0.01,0.99,4.96,2.01,2.95,0.89,0.85,0.85,0.0,410.06,410.0,64557.93,0.0,10459.08,1.0,284.28,289.61,300.19,303.63,293.15,293.15,283.15,18044.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11494.59,0.0,963.5,2275.33,0.0,2252.97,0.8,1.0,0.0,3.0,1.0,0.0
16385400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.88,297.16,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.71,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.38,297.13,291.13,1.0,0.94,0.99,0.45,0.01,0.99,4.94,2.0,2.94,0.89,0.85,0.85,0.0,410.07,410.0,64425.49,0.0,10398.91,1.0,284.28,289.6,300.19,303.63,293.15,293.15,283.15,18057.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11478.74,0.0,959.51,2275.33,0.0,2247.94,0.8,1.0,0.0,3.0,1.0,0.0
16385700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,300.38,297.13,291.13,1.0,0.94,0.99,0.45,0.01,0.99,4.93,2.0,2.94,0.89,0.85,0.85,0.0,410.07,410.0,64276.8,0.0,10333.0,1.0,284.27,289.6,300.19,303.62,293.15,293.15,283.15,18068.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11460.75,0.0,954.71,2275.33,0.0,2242.18,0.8,1.0,0.0,3.0,1.0,0.0
16386000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.12,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.12,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.38,297.13,291.12,1.0,0.93,0.99,0.45,0.01,0.99,4.92,1.99,2.93,0.88,0.84,0.84,0.0,410.08,410.0,64111.46,0.0,10260.99,1.0,284.27,289.6,300.19,303.61,293.15,293.15,283.15,18079.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11440.63,0.0,949.13,2275.33,0.0,2235.73,0.8,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.12,0.97,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.12,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,300.38,297.13,291.12,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.84,0.84,0.0,410.09,410.0,63923.89,0.0,10182.22,1.0,284.27,289.6,300.19,303.6,293.15,293.15,283.15,18091.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11417.8,0.0,942.73,2275.33,0.0,2228.45,0.8,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.81,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.11,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.11,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.73,0.69,296.88,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,300.38,297.13,291.11,1.0,0.93,1.0,0.45,0.0,1.0,4.88,1.98,2.91,0.88,0.84,0.84,0.0,410.1,410.0,63714.77,0.0,10095.89,1.0,284.27,289.6,300.19,303.59,293.15,293.15,283.15,18104.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11392.27,0.0,935.47,2275.33,0.0,2220.25,0.79,1.0,0.0,3.0,1.0,0.0
16386900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.11,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.11,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,300.38,297.12,291.11,1.0,0.93,1.0,0.45,0.0,1.0,4.86,1.97,2.9,0.87,0.84,0.84,0.0,410.11,410.0,63485.15,0.0,10001.55,1.0,284.27,289.6,300.19,303.58,293.15,293.15,283.15,18117.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11364.19,0.0,927.37,2275.33,0.0,2211.18,0.79,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.1,0.8,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.1,0.95,0.88,0.84,297.12,297.15,293.15,0.0,0.0,291.1,0.96,0.91,0.64,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.72,0.69,296.87,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.19,300.37,297.12,291.1,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.84,0.84,0.0,410.12,410.0,63230.79,0.0,9898.56,1.0,284.27,289.6,300.19,303.56,293.15,293.15,283.15,18131.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11333.12,0.0,918.37,2275.33,0.0,2201.11,0.79,1.0,0.0,3.0,1.0,0.0
16387500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.1,0.95,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.1,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.19,300.37,297.12,291.1,1.0,0.92,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.86,0.83,0.83,0.0,410.13,410.0,62949.94,0.0,9786.73,1.0,284.27,289.6,300.19,303.55,293.15,293.15,283.15,18146.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11298.83,0.0,908.41,2275.33,0.0,2189.94,0.79,1.0,0.0,3.0,1.0,0.0
16387800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.09,0.95,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.09,0.96,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.71,0.68,296.86,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.15,297.19,300.37,297.11,291.09,1.0,0.92,1.0,0.45,0.0,1.0,4.79,1.94,2.85,0.86,0.83,0.83,0.0,410.14,410.0,62642.9,0.0,9666.49,1.0,284.27,289.6,300.19,303.53,293.15,293.15,283.15,18161.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11261.36,0.0,897.47,2275.33,0.0,2177.63,0.78,1.0,0.0,3.0,1.0,0.0
16388100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.09,0.94,0.85,0.81,297.11,297.15,293.15,0.0,0.0,291.09,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.15,297.19,300.37,297.11,291.09,1.0,0.91,1.0,0.45,0.0,1.0,4.76,1.93,2.84,0.85,0.83,0.83,0.0,410.15,410.0,62310.31,0.0,9538.66,1.0,284.27,289.6,300.19,303.52,293.15,293.15,283.15,18177.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11220.79,0.0,885.56,2275.33,0.0,2164.18,0.78,1.0,0.0,3.0,1.0,0.0
16388400.0,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.08,0.94,0.85,0.8,297.1,297.15,293.15,0.0,0.0,291.08,0.95,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.08,0.87,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,305.15,297.19,300.36,297.11,291.08,1.0,0.91,1.0,0.45,0.0,1.0,4.74,1.91,2.82,0.85,0.82,0.82,0.0,410.15,410.0,61953.16,0.0,9404.09,1.0,284.27,289.6,300.19,303.5,293.15,293.15,283.15,18192.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11177.27,0.0,872.73,2275.33,0.0,2149.62,0.78,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.08,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.08,0.94,0.87,0.61,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,305.15,297.19,300.36,297.1,291.08,1.0,0.91,1.0,0.45,0.0,1.0,4.7,1.9,2.8,0.84,0.82,0.82,0.0,410.16,410.0,61572.4,0.0,9263.52,1.0,284.27,289.6,300.19,303.48,293.15,293.15,283.15,18207.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11130.92,0.0,859.01,2275.33,0.0,2133.96,0.77,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.08,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.08,0.94,0.86,0.6,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,305.15,297.19,300.36,297.1,291.07,1.0,0.9,1.0,0.45,0.0,1.0,4.67,1.89,2.78,0.84,0.81,0.81,0.0,410.17,410.0,61172.62,0.0,9119.39,1.0,284.27,289.6,300.19,303.46,293.15,293.15,283.15,18221.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11082.29,0.0,844.53,2275.33,0.0,2117.33,0.77,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.07,0.92,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.07,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,305.15,297.19,300.36,297.1,291.07,1.0,0.9,1.0,0.45,0.0,1.0,4.64,1.87,2.77,0.83,0.81,0.81,0.0,410.17,410.0,60760.28,0.0,8974.86,1.0,284.27,289.6,300.19,303.44,293.15,293.15,283.15,18231.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11032.15,0.0,829.46,2275.33,0.0,2099.94,0.76,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.07,0.92,0.81,0.77,297.08,297.15,293.15,0.0,0.0,291.07,0.93,0.83,0.59,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.64,296.84,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,305.15,297.19,300.36,297.1,291.07,1.0,0.89,1.0,0.45,0.0,1.0,4.61,1.86,2.75,0.82,0.81,0.81,0.0,410.17,410.0,60341.89,0.0,8832.4,1.0,284.27,289.61,300.19,303.42,293.15,293.15,283.15,18239.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10981.29,0.0,814.06,2275.33,0.0,2082.1,0.76,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.07,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.07,0.91,0.8,0.76,297.08,297.15,293.15,0.0,0.0,291.07,0.92,0.82,0.58,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.66,0.64,296.84,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,305.15,297.19,300.36,297.1,291.07,1.0,0.89,1.0,0.45,0.0,1.0,4.58,1.85,2.73,0.82,0.8,0.8,0.0,410.16,410.0,59922.44,0.0,8693.73,1.0,284.27,289.61,300.19,303.4,293.15,293.15,283.15,18244.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10930.35,0.0,798.54,2275.33,0.0,2064.01,0.75,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.07,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.07,0.91,0.79,0.75,297.08,297.15,293.15,0.0,0.0,291.07,0.91,0.81,0.57,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,305.15,297.19,300.36,297.1,291.07,1.0,0.89,1.0,0.45,0.0,1.0,4.54,1.83,2.71,0.81,0.8,0.8,0.0,410.16,410.0,59506.61,0.0,8560.26,1.0,284.27,289.62,300.19,303.37,293.15,293.15,283.15,18246.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10879.9,0.0,783.08,2275.33,0.0,2045.88,0.75,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.07,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.07,0.9,0.78,0.75,297.09,297.15,293.15,0.0,0.0,291.07,0.91,0.8,0.56,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.63,296.84,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.15,297.19,300.36,297.11,291.07,1.0,0.88,1.0,0.45,0.0,1.0,4.51,1.82,2.69,0.81,0.79,0.79,0.0,410.15,410.0,59096.97,0.0,8432.16,1.0,284.27,289.62,300.19,303.35,293.15,293.15,283.15,18245.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10830.29,0.0,767.85,2275.33,0.0,2027.87,0.74,1.0,0.0,3.0,1.0,0.0
16390800.0,297.12,297.15,293.15,0.0,0.0,291.07,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.07,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.07,0.9,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.15,297.19,300.36,297.11,291.07,1.0,0.88,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.79,0.79,0.0,410.15,410.0,58696.21,0.0,8309.89,1.0,284.27,289.63,300.19,303.33,293.15,293.15,283.15,18242.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10781.85,0.0,752.98,2275.33,0.0,2010.1,0.74,1.0,0.0,3.0,1.0,0.0
16391100.0,297.12,297.15,293.15,0.0,0.0,291.07,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.07,0.89,0.77,0.73,297.09,297.15,293.15,0.0,0.0,291.07,0.9,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.07,0.84,0.64,0.61,296.83,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.14,297.19,300.35,297.11,291.07,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.78,0.78,0.0,409.96,409.79,58280.16,0.0,8185.58,1.0,284.27,289.64,300.19,303.31,293.15,293.15,283.15,18245.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10731.7,0.0,738.22,2275.33,0.0,1992.8,0.73,1.0,0.0,3.0,1.0,0.0
16391400.0,297.12,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.07,0.89,0.76,0.72,297.09,297.15,293.15,0.0,0.0,291.07,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.63,0.61,296.82,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.11,297.19,300.34,297.1,291.06,1.0,0.87,1.0,0.45,0.0,1.0,4.42,1.78,2.64,0.79,0.78,0.78,0.0,408.87,408.69,57826.84,0.0,8048.76,1.0,284.27,289.64,300.18,303.28,293.15,293.15,283.15,18258.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10676.68,0.0,723.07,2275.33,0.0,1975.32,0.73,1.0,0.0,3.0,1.0,0.0
16391700.0,297.12,297.15,293.15,0.0,0.0,291.06,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.06,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.06,0.89,0.76,0.53,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.06,297.18,300.32,297.1,291.06,1.0,0.87,1.0,0.45,0.0,1.0,4.39,1.77,2.62,0.78,0.78,0.78,0.0,407.04,406.84,57331.81,0.0,7900.39,1.0,284.26,289.64,300.17,303.25,293.15,293.15,283.15,18275.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10616.18,0.0,707.17,2275.33,0.0,1956.87,0.72,1.0,0.0,3.0,1.0,0.0
16392000.0,297.11,297.15,293.15,0.0,0.0,291.06,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.06,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.06,0.83,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.0,297.17,300.29,297.1,291.06,1.0,0.86,1.0,0.45,0.0,1.0,4.36,1.76,2.6,0.78,0.77,0.77,0.0,404.49,404.27,56792.71,0.0,7741.4,1.0,284.26,289.65,300.16,303.21,293.15,293.15,283.15,18296.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10549.93,0.0,690.38,2275.33,0.0,1937.31,0.71,1.0,0.0,3.0,1.0,0.0
16392300.0,297.11,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.05,0.88,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.05,0.88,0.73,0.52,297.11,297.15,293.15,0.0,0.0,291.05,0.83,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.93,297.15,300.26,297.1,291.05,1.0,0.86,1.0,0.45,0.0,1.0,4.32,1.74,2.58,0.77,0.76,0.76,0.0,401.25,401.01,56207.46,0.0,7572.74,1.0,284.26,289.65,300.15,303.17,293.15,293.15,283.15,18319.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10477.64,0.0,672.58,2275.33,0.0,1916.43,0.71,1.0,0.0,3.0,1.0,0.0
16392600.0,297.11,297.15,293.15,0.0,0.0,291.04,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.04,0.88,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.04,0.88,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.04,0.83,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,304.84,297.13,300.22,297.1,291.04,1.0,0.85,1.0,0.45,0.0,1.0,4.28,1.72,2.56,0.76,0.76,0.76,0.0,397.37,397.11,55576.94,0.0,7395.87,1.0,284.26,289.65,300.13,303.12,293.15,293.15,283.15,18343.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10399.5,0.0,653.8,2275.33,0.0,1894.32,0.7,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.04,0.74,0.42,0.38,297.09,297.15,293.15,0.0,0.0,291.04,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.04,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.04,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,304.74,297.11,300.18,297.1,291.04,1.0,0.84,1.0,0.45,0.0,1.0,4.24,1.71,2.53,0.75,0.75,0.75,0.0,392.89,392.61,54901.4,0.0,7211.84,1.0,284.26,289.66,300.1,303.06,293.15,293.15,283.15,18367.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10315.59,0.0,634.08,2275.33,0.0,1870.94,0.69,1.0,0.0,3.0,1.0,0.0
16393200.0,297.11,297.15,293.15,0.0,0.0,291.03,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.03,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.03,0.87,0.7,0.5,297.1,297.15,293.15,0.0,0.0,291.03,0.82,0.59,0.56,296.77,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,304.63,297.08,300.13,297.09,291.03,1.0,0.84,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.75,0.75,0.0,387.81,387.52,54180.72,0.0,7021.36,1.0,284.26,289.66,300.07,302.99,293.15,293.15,283.15,18391.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10225.97,0.0,613.46,2275.33,0.0,1846.16,0.68,1.0,0.0,3.0,1.0,0.0
16393500.0,297.1,297.15,293.15,0.0,0.0,291.02,0.73,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.02,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.02,0.87,0.69,0.49,297.1,297.15,293.15,0.0,0.0,291.02,0.82,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,304.52,297.05,300.09,297.09,291.02,1.0,0.83,1.0,0.45,0.0,1.0,4.16,1.67,2.49,0.74,0.74,0.74,0.0,382.19,381.88,53418.19,0.0,6825.74,1.0,284.26,289.67,300.04,302.92,293.15,293.15,283.15,18415.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10131.21,0.0,592.11,2275.33,0.0,1820.21,0.68,1.0,0.0,3.0,1.0,0.0
16393800.0,297.1,297.15,293.15,0.0,0.0,291.02,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.02,0.86,0.67,0.65,297.08,297.15,293.15,0.0,0.0,291.02,0.87,0.68,0.48,297.1,297.15,293.15,0.0,0.0,291.02,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,304.4,297.01,300.03,297.09,291.02,1.0,0.82,1.0,0.45,0.0,1.0,4.11,1.65,2.46,0.73,0.73,0.73,0.0,376.01,375.68,52613.08,0.0,6625.24,1.0,284.25,289.67,300.0,302.84,293.15,293.15,283.15,18438.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10031.27,0.0,570.07,2275.33,0.0,1792.71,0.67,1.0,0.0,3.0,1.0,0.0
16394100.0,297.1,297.15,293.15,0.0,0.0,291.01,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.01,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.01,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.01,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,304.27,296.97,299.98,297.09,291.01,1.0,0.81,1.0,0.45,0.0,1.0,4.07,1.64,2.43,0.72,0.72,0.72,0.0,369.34,369.0,51771.03,0.0,6421.43,1.0,284.25,289.68,299.96,302.76,293.15,293.15,283.15,18459.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9927.11,0.0,547.59,2275.33,0.0,1764.18,0.66,1.0,0.0,3.0,1.0,0.0
16394400.0,297.1,297.15,293.15,0.0,0.0,291.0,0.72,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.0,0.81,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,304.15,296.92,299.93,297.09,291.0,1.0,0.8,1.0,0.45,0.0,1.0,4.02,1.62,2.41,0.71,0.72,0.72,0.0,362.14,361.79,50891.37,0.0,6214.28,1.0,284.25,289.69,299.91,302.67,293.15,293.15,283.15,18479.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9818.69,0.0,524.72,2275.33,0.0,1734.09,0.65,1.0,0.0,3.0,1.0,0.0
16394700.0,297.1,297.15,293.15,0.0,0.0,291.0,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.0,0.86,0.64,0.45,297.09,297.15,293.15,0.0,0.0,291.0,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,304.02,296.87,299.88,297.09,291.0,1.0,0.79,1.0,0.45,0.0,1.0,3.98,1.6,2.38,0.7,0.71,0.71,0.0,354.5,354.13,49986.56,0.0,6005.36,1.0,284.25,289.7,299.86,302.57,293.15,293.15,283.15,18494.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9708.36,0.0,501.79,2275.33,0.0,1701.63,0.64,1.0,0.0,3.0,1.0,0.0
16395000.0,297.1,297.15,293.15,0.0,0.0,290.99,0.72,0.36,0.33,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.63,0.6,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.63,0.44,297.09,297.15,293.15,0.0,0.0,290.99,0.81,0.53,0.51,296.72,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,303.88,296.82,299.82,297.09,290.99,1.0,0.78,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.7,0.7,0.0,346.4,346.02,49067.9,0.0,5795.07,1.0,284.24,289.71,299.81,302.48,293.15,293.15,283.15,18503.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9598.36,0.0,479.08,2275.33,0.0,1666.42,0.63,1.0,0.0,3.0,1.0,0.0
16395300.0,297.1,297.15,293.15,0.0,0.0,290.99,0.71,0.35,0.32,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.61,0.59,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.61,0.43,297.09,297.15,293.15,0.0,0.0,290.99,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,303.74,296.78,299.76,297.09,290.99,1.0,0.77,1.0,0.45,0.0,1.0,3.88,1.56,2.33,0.68,0.69,0.69,0.0,337.97,337.57,48142.34,0.0,5585.16,1.0,284.24,289.72,299.77,302.39,293.15,293.15,283.15,18508.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9489.58,0.0,456.87,2275.33,0.0,1629.64,0.62,1.0,0.0,3.0,1.0,0.0
