time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16395600.0,297.1,297.15,293.15,0.0,0.0,290.99,0.71,0.34,0.32,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.6,0.58,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.6,0.42,297.09,297.15,293.15,0.0,0.0,290.99,0.81,0.51,0.49,296.71,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,303.58,296.73,299.69,297.09,290.99,1.0,0.76,1.0,0.45,0.0,1.0,3.83,1.54,2.3,0.68,0.68,0.68,0.0,329.18,328.78,47214.45,0.0,5375.81,1.0,284.24,289.73,299.72,302.29,293.15,293.15,283.15,18508.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9382.47,0.0,435.34,2275.33,0.0,1591.63,0.61,1.0,0.0,3.0,1.0,0.0
16395900.0,297.1,297.15,293.15,0.0,0.0,290.99,0.71,0.33,0.31,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.59,0.57,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.59,0.42,297.09,297.15,293.15,0.0,0.0,290.99,0.8,0.5,0.48,296.7,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,303.42,296.69,299.63,297.09,290.99,1.0,0.75,1.0,0.45,0.0,1.0,3.79,1.52,2.27,0.67,0.68,0.68,0.0,320.12,319.71,46287.48,0.0,5168.08,1.0,284.23,289.74,299.68,302.2,293.15,293.15,283.15,18506.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9277.39,0.0,414.58,2275.33,0.0,1552.69,0.6,1.0,0.0,3.0,1.0,0.0
16396200.0,297.1,297.15,293.15,0.0,0.0,290.99,0.71,0.32,0.3,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.58,0.55,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.57,0.41,297.09,297.15,293.15,0.0,0.0,290.99,0.8,0.48,0.47,296.69,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.39,290.99,291.15,303.25,296.65,299.56,297.09,290.99,1.0,0.74,1.0,0.45,0.0,1.0,3.74,1.5,2.24,0.66,0.67,0.67,0.0,310.77,310.35,45364.84,0.0,4962.08,1.0,284.23,289.76,299.64,302.12,293.15,293.15,283.15,18502.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9174.64,0.0,394.68,2275.33,0.0,1512.98,0.58,1.0,0.0,3.0,1.0,0.0
16396500.0,297.1,297.15,293.15,0.0,0.0,290.99,0.7,0.31,0.29,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.57,0.54,297.07,297.15,293.15,0.0,0.0,290.99,0.84,0.56,0.4,297.09,297.15,293.15,0.0,0.0,290.99,0.8,0.47,0.46,296.69,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,303.08,296.61,299.49,297.08,290.99,1.0,0.73,1.0,0.45,0.0,1.0,3.69,1.47,2.21,0.65,0.66,0.66,0.0,301.2,300.77,44447.73,0.0,4758.54,1.0,284.23,289.77,299.6,302.03,293.15,293.15,283.15,18496.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9074.33,0.0,375.66,2275.33,0.0,1472.7,0.57,1.0,0.0,3.0,1.0,0.0
16396800.0,297.1,297.15,293.15,0.0,0.0,290.99,0.7,0.31,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.85,0.55,0.53,297.07,297.15,293.15,0.0,0.0,290.99,0.84,0.55,0.39,297.09,297.15,293.15,0.0,0.0,290.99,0.8,0.46,0.45,296.68,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,302.9,296.57,299.41,297.08,290.99,1.0,0.72,1.0,0.45,0.0,1.0,3.64,1.45,2.18,0.64,0.65,0.65,0.0,291.4,290.97,43538.28,0.0,4557.4,1.0,284.22,289.79,299.56,301.94,293.15,293.15,283.15,18489.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8976.62,0.0,357.55,2275.33,0.0,1431.99,0.56,1.0,0.0,3.0,1.0,0.0
16397100.0,297.1,297.15,293.15,0.0,0.0,290.99,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.54,0.52,297.07,297.15,293.15,0.0,0.0,290.99,0.84,0.53,0.38,297.09,297.15,293.15,0.0,0.0,290.99,0.8,0.45,0.44,296.67,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,302.72,296.53,299.34,297.08,290.99,1.0,0.71,1.0,0.45,0.0,1.0,3.59,1.43,2.16,0.63,0.64,0.64,0.0,281.44,281.03,42645.61,0.0,4363.9,1.0,284.22,289.8,299.52,301.86,293.15,293.15,283.15,18476.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8882.04,0.0,340.32,2275.33,0.0,1390.98,0.55,1.0,0.0,3.0,1.0,0.0
16397400.0,297.09,297.15,293.15,0.0,0.0,290.99,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.53,0.51,297.07,297.15,293.15,0.0,0.0,290.99,0.84,0.52,0.37,297.09,297.15,293.15,0.0,0.0,290.99,0.8,0.44,0.42,296.66,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,302.53,296.5,299.26,297.08,290.99,1.0,0.7,1.0,0.45,0.0,1.0,3.55,1.41,2.13,0.62,0.64,0.64,0.0,271.4,270.99,41822.97,0.0,4194.22,1.0,284.22,289.82,299.49,301.78,293.15,293.15,283.15,18442.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8795.87,0.0,324.62,2275.33,0.0,1352.04,0.54,1.0,0.0,3.0,1.0,0.0
16397700.0,297.08,297.15,293.15,0.0,0.0,291.0,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.0,0.84,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.0,0.8,0.43,0.41,296.66,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,302.34,296.46,299.18,297.08,291.0,1.0,0.69,1.0,0.45,0.0,1.0,3.51,1.4,2.11,0.61,0.63,0.63,0.0,261.29,260.88,41026.7,0.0,4027.52,1.0,284.22,289.83,299.45,301.71,293.15,293.15,283.15,18424.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8713.73,0.0,310.27,2275.33,0.0,1315.09,0.54,1.0,0.0,3.0,1.0,0.0
16398000.0,297.06,297.15,293.15,0.0,0.0,291.0,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.0,0.84,0.49,0.35,297.09,297.15,293.15,0.0,0.0,291.0,0.8,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.0,0.71,0.3,1.38,291.0,291.15,302.15,296.43,299.1,297.08,291.0,1.0,0.68,1.0,0.45,0.0,1.0,3.47,1.38,2.09,0.6,0.62,0.62,0.0,251.13,250.73,40253.99,0.0,3863.87,1.0,284.21,289.85,299.42,301.64,293.15,293.15,283.15,18409.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8635.47,0.0,296.94,2275.33,0.0,1279.18,0.53,1.0,0.0,3.0,1.0,0.0
16398300.0,297.76,303.15,285.15,0.0,0.0,291.87,0.49,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,297.29,303.15,285.15,0.0,0.0,291.85,0.49,0.3,0.0,292.01,303.15,301.94,296.42,299.21,297.78,289.2,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,167.49,91.16,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.06,303.15,285.15,0.0,0.0,291.86,0.55,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.88,0.55,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.88,0.55,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.87,0.55,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.85,0.55,0.3,0.0,291.99,303.15,301.7,296.45,299.44,298.21,289.42,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,101.42,34.56,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.22,303.15,285.15,0.0,0.0,291.85,0.53,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.86,0.53,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.86,0.53,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.86,0.53,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.84,0.53,0.3,0.0,291.97,303.15,301.44,296.52,299.6,298.53,289.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,33.14,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.31,303.15,285.15,0.0,0.0,291.84,0.62,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.85,0.62,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.85,0.62,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.84,0.62,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.83,0.62,0.3,0.0,291.94,303.15,301.17,296.6,299.72,298.78,289.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,26.96,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.37,303.15,285.15,0.0,0.0,291.83,0.68,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.84,0.68,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.84,0.68,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,0.68,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.82,0.68,0.3,0.0,291.92,303.15,300.89,296.69,299.77,298.88,289.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,19.3,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.4,303.15,285.15,0.0,0.0,291.82,0.77,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.84,0.77,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.84,0.77,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.83,0.77,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.81,0.77,0.3,0.0,291.9,303.15,300.6,296.79,299.8,298.96,290.08,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,16.42,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.42,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.9,303.15,300.32,296.87,299.8,298.98,290.19,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.9,10.89,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.43,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,300.04,296.95,299.79,298.99,290.29,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.61,8.85,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,299.78,297.0,299.79,298.99,290.37,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.48,6.46,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,299.54,297.04,299.79,298.99,290.44,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.31,5.17,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,299.33,297.05,299.79,298.99,290.5,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.14,4.29,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,299.15,297.03,299.79,298.99,290.55,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.96,3.63,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,299.0,297.0,299.79,298.99,290.59,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.78,3.09,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.85,296.97,299.79,298.99,290.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.6,2.62,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.73,296.94,299.79,298.99,290.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.42,2.22,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.62,296.92,299.79,298.99,290.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.24,1.88,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.52,296.89,299.79,298.99,290.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.06,1.6,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.43,296.87,299.79,298.99,290.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,257.88,1.36,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.35,296.85,299.79,298.99,290.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.7,1.15,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.29,296.83,299.79,298.99,290.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.52,0.98,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.24,296.81,299.79,298.99,290.77,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.34,0.83,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.2,296.79,299.79,298.99,290.78,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.16,0.71,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.17,296.77,299.79,298.99,290.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.98,0.6,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.15,296.74,299.79,298.99,290.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,364.8,0.51,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.14,296.71,299.79,298.99,290.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,382.62,0.44,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.12,296.69,299.79,298.99,290.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.44,0.38,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.11,296.66,299.79,298.99,290.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.1,296.63,299.79,298.99,290.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.09,296.61,299.79,298.99,290.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.08,296.58,299.79,298.99,290.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.07,296.55,299.79,298.99,290.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.06,296.52,299.79,298.99,290.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.06,296.49,299.79,298.99,290.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.05,296.46,299.79,298.99,290.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.05,296.42,299.79,298.99,290.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.05,296.38,299.79,298.99,290.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.05,296.34,299.79,298.99,290.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.06,296.31,299.79,298.99,290.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.07,296.28,299.79,298.99,290.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.08,296.25,299.79,298.99,290.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.09,296.22,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.11,296.19,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.12,296.16,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.14,296.13,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.15,296.09,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.15,296.05,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.15,296.0,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.15,295.94,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.12,295.86,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,298.07,295.75,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.98,295.61,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.88,295.45,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.43,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.76,295.29,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.64,295.12,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.52,294.94,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.4,294.78,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.3,294.63,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.22,294.5,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.42,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.17,294.39,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.42,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.85,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.15,294.32,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.42,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.15,294.26,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.42,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.15,294.2,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.42,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.9,303.15,297.15,294.15,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.42,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.9,303.15,297.15,294.09,299.79,298.99,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.32,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.42,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.84,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,291.91,303.15,297.15,294.03,299.78,298.98,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.74,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.41,303.15,285.15,0.0,0.0,291.83,0.97,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.85,0.97,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.85,0.97,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.84,0.97,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,0.97,0.3,0.0,291.91,303.15,297.15,293.98,299.76,298.97,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.46,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.41,303.15,285.15,0.0,0.0,291.84,0.82,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.85,0.82,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.85,0.82,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.85,0.82,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.83,0.82,0.3,0.0,291.91,303.15,297.15,293.92,299.71,298.93,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.47,2.39,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.41,303.15,285.15,0.0,0.0,291.84,0.72,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.85,0.72,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.85,0.72,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.85,0.72,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.83,0.72,0.3,0.0,291.9,303.15,297.15,293.86,299.64,298.87,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,373.23,3.57,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418700.0,298.41,303.15,285.15,0.0,0.0,291.83,0.65,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.84,0.65,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.84,0.65,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.84,0.65,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.82,0.65,0.3,0.0,291.88,303.15,297.15,293.8,299.55,298.79,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,330.48,4.96,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.4,303.15,285.15,0.0,0.0,291.81,0.6,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.82,0.6,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.82,0.6,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.82,0.6,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.8,0.6,0.3,0.0,291.85,303.15,297.15,293.74,299.43,298.69,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,278.12,6.45,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.4,303.15,285.15,0.0,0.0,291.79,0.56,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.8,0.56,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.8,0.56,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.79,0.56,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.78,0.56,0.3,0.0,291.81,303.15,297.15,293.69,299.29,298.57,290.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,217.91,7.93,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.4,303.15,285.15,0.0,0.0,291.76,0.53,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.77,0.53,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.77,0.53,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.76,0.53,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.75,0.53,0.3,0.0,291.77,303.15,297.15,293.63,299.13,298.44,290.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,152.2,9.27,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
