time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16419900.0,298.4,303.15,285.15,0.0,0.0,291.73,0.51,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.73,0.51,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.73,0.51,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.73,0.51,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.72,0.51,0.3,0.0,291.72,303.15,297.15,293.57,298.96,298.3,290.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,82.93,10.44,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.4,303.15,285.15,0.0,0.0,291.69,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.7,0.5,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.69,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.68,0.5,0.3,0.0,291.67,303.15,297.16,293.53,298.78,298.16,290.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.59,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.39,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.64,0.49,0.3,0.0,291.61,303.15,297.17,293.49,298.61,298.03,290.87,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.7,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.39,303.15,285.15,0.0,0.0,291.6,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.61,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.61,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.61,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.6,0.48,0.3,0.0,291.56,303.15,297.19,293.45,298.44,297.91,290.88,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,13.76,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.39,303.15,285.15,0.0,0.0,291.56,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.56,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.56,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.56,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.55,0.47,0.3,0.0,291.5,303.15,297.2,293.41,298.28,297.8,290.89,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.75,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.39,303.15,285.15,0.0,0.0,291.51,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.51,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.51,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.51,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.5,0.46,0.3,0.0,291.44,303.15,297.21,293.37,298.14,297.7,290.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.68,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.39,303.15,285.15,0.0,0.0,291.46,0.45,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.46,0.45,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.46,0.45,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.46,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.45,0.45,0.3,0.0,291.38,303.15,297.22,293.34,298.0,297.61,290.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.9,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.39,303.15,285.15,0.0,0.0,291.41,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.42,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.42,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.42,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.41,0.44,0.3,0.0,291.33,303.15,297.22,293.29,297.88,297.54,290.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.08,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.38,303.15,285.15,0.0,0.0,291.37,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.37,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.37,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.37,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.36,0.43,0.3,0.0,291.28,303.15,297.22,293.25,297.77,297.47,290.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,19.23,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.38,303.15,285.15,0.0,0.0,291.32,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.33,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.33,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.32,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.32,0.43,0.3,0.0,291.24,303.15,297.21,293.2,297.67,297.42,290.98,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.32,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.38,303.15,285.15,0.0,0.0,291.28,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.28,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.28,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.28,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.28,0.42,0.3,0.0,291.2,303.15,297.18,293.14,297.59,297.37,291.0,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.34,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.38,303.15,285.15,0.0,0.0,291.24,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.25,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.25,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.25,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.24,0.42,0.3,0.0,291.16,303.15,297.15,293.07,297.5,297.32,291.02,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.3,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.38,303.15,285.15,0.0,0.0,291.21,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.21,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.21,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.21,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.21,0.41,0.3,0.0,291.13,303.15,297.1,292.99,297.43,297.27,291.05,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.2,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.37,303.15,285.15,0.0,0.0,291.18,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.18,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.18,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.18,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.18,0.4,0.3,0.0,291.11,303.15,297.04,292.91,297.35,297.21,291.07,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.07,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.37,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.16,0.4,0.3,0.0,291.1,303.15,296.97,292.83,297.27,297.15,291.1,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.93,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.37,303.15,285.15,0.0,0.0,291.14,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.14,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.14,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.14,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.14,0.39,0.3,0.0,291.09,303.15,296.89,292.74,297.19,297.08,291.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.8,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.37,303.15,285.15,0.0,0.0,291.13,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.13,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.13,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.13,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.13,0.39,0.3,0.0,291.08,303.15,296.8,292.66,297.1,297.01,291.16,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.7,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.37,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.12,0.38,0.3,0.0,291.09,303.15,296.71,292.58,297.01,296.92,291.2,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.65,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.36,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,291.1,303.15,296.62,292.5,296.91,296.83,291.23,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.66,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.36,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,291.11,303.15,296.52,292.42,296.81,296.74,291.27,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,29.7,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.36,303.15,285.15,0.0,0.0,291.15,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.15,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.15,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.15,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.14,0.36,0.3,0.0,291.14,303.15,296.42,292.35,296.7,296.64,291.31,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.75,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.36,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.16,0.36,0.3,0.0,291.16,303.15,296.33,292.28,296.6,296.53,291.35,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.75,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.35,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.19,0.36,0.3,0.0,291.2,303.15,296.24,292.22,296.49,296.43,291.39,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,32.66,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.35,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,291.23,303.15,296.15,292.16,296.38,296.33,291.43,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,33.4,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.35,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,291.27,303.15,296.07,292.12,296.28,296.23,291.48,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,33.93,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.34,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.01,291.32,303.15,295.98,292.09,296.19,296.14,291.52,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,34.22,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.34,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.01,291.36,303.15,295.9,292.06,296.09,296.05,291.57,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,34.25,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.34,303.15,285.15,0.0,0.0,291.38,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.38,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.38,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.38,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.38,0.37,0.3,0.01,291.41,303.15,295.82,292.05,296.0,295.96,291.62,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,33.99,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.33,303.15,285.15,0.0,0.0,291.42,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.42,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.42,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.42,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.42,0.37,0.3,0.01,291.46,303.15,295.73,292.03,295.91,295.87,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,33.46,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.33,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.01,291.51,303.15,295.65,292.02,295.82,295.78,291.72,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,32.64,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.32,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.01,291.56,303.15,295.57,292.0,295.73,295.7,291.77,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,31.55,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.32,303.15,285.15,0.0,0.0,291.57,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.57,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.57,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.57,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.57,0.37,0.3,0.01,291.61,303.15,295.48,291.98,295.65,295.61,291.82,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,30.2,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.32,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.01,291.65,303.15,295.4,291.96,295.57,295.53,291.86,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,28.62,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.31,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.01,291.7,303.15,295.32,291.92,295.48,295.45,291.91,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,26.83,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.31,303.15,285.15,0.0,0.0,291.71,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.71,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.71,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.71,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.71,0.36,0.3,0.0,291.75,303.15,295.23,291.86,295.4,295.37,291.96,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,24.88,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.31,303.15,285.15,0.0,0.0,291.75,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.75,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.75,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.75,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.75,0.36,0.3,0.0,291.79,303.15,295.15,291.8,295.33,295.29,292.0,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,22.79,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.3,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,291.83,303.15,295.08,291.73,295.26,295.22,292.04,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,18.74,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.29,303.15,285.15,0.0,0.0,291.82,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.82,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.82,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.82,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.82,0.4,0.3,0.0,291.86,303.15,295.02,291.68,295.2,295.17,292.08,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.32,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.28,303.15,285.15,0.0,0.0,291.84,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.84,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.84,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.84,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.84,0.36,0.3,0.0,291.89,303.15,294.99,291.65,295.15,295.12,292.12,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.15,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.26,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,291.93,303.15,294.96,291.63,295.09,295.05,292.15,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.16,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.27,303.15,285.15,0.0,0.0,291.92,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.92,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.92,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.92,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.92,0.41,0.3,0.0,291.96,303.15,294.96,291.62,295.06,295.03,292.18,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.47,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.28,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.95,0.36,0.3,0.0,292.0,303.15,294.96,291.63,295.03,295.0,292.22,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.7,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.29,303.15,285.15,0.0,0.0,291.98,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.98,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.98,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.98,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.98,0.41,0.3,0.0,292.03,303.15,294.98,291.64,295.01,294.99,292.24,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.08,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.29,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,292.06,303.15,295.0,291.66,295.01,294.99,292.27,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.63,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.29,303.15,285.15,0.0,0.0,292.05,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.05,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.05,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.05,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.05,0.41,0.3,0.0,292.09,303.15,295.03,291.69,295.01,295.0,292.3,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.04,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.29,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,292.11,303.15,295.07,291.72,295.02,295.02,292.32,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.62,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.29,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,292.14,303.15,295.11,291.76,295.04,295.04,292.35,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.94,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.29,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.13,0.37,0.3,0.0,292.18,303.15,295.15,291.8,295.07,295.07,292.37,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.51,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.29,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,292.21,303.15,295.2,291.84,295.1,295.11,292.39,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.12,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.3,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.19,0.38,0.3,0.0,292.23,303.15,295.27,291.9,295.14,295.15,292.42,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.65,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.3,303.15,285.15,0.0,0.0,292.22,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.22,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.22,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.22,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.22,0.38,0.3,0.0,292.26,303.15,295.35,291.98,295.18,295.2,292.44,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,14.2,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.3,303.15,285.15,0.0,0.0,292.25,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.25,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.25,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.25,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.25,0.39,0.3,0.0,292.29,303.15,295.43,292.06,295.24,295.26,292.46,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.77,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.31,303.15,285.15,0.0,0.0,292.27,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.27,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.27,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.27,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.27,0.4,0.3,0.0,292.31,303.15,295.53,292.14,295.3,295.33,292.48,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.35,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.32,303.15,285.15,0.0,0.0,292.29,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.29,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.29,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.29,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.29,0.4,0.3,0.0,292.33,303.15,295.63,292.24,295.36,295.4,292.5,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.93,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.32,303.15,285.15,0.0,0.0,292.31,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.31,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.31,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.31,0.41,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.31,0.41,0.3,0.0,292.35,303.15,295.73,292.33,295.43,295.48,292.52,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.49,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.33,303.15,285.15,0.0,0.0,292.33,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.33,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.33,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.33,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.33,0.42,0.3,0.0,292.37,303.15,295.83,292.42,295.51,295.55,292.55,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.05,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.33,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,292.39,303.15,295.92,292.51,295.58,295.63,292.57,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.59,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.34,303.15,285.15,0.0,0.0,292.37,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.37,0.43,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.37,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.37,0.43,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.37,0.43,0.3,0.0,292.4,303.15,296.01,292.58,295.65,295.71,292.58,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.13,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.35,303.15,285.15,0.0,0.0,292.38,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.38,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.38,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.38,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.38,0.44,0.3,0.0,292.42,303.15,296.09,292.65,295.72,295.78,292.6,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,10.65,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.36,303.15,285.15,0.0,0.0,292.4,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.4,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.4,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.4,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.4,0.44,0.3,0.0,292.43,303.15,296.15,292.71,295.79,295.85,292.62,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,10.18,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.36,303.15,285.15,0.0,0.0,292.41,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.41,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.41,0.45,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.41,0.45,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.41,0.45,0.3,0.0,292.45,303.15,296.19,292.74,295.85,295.92,292.64,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.78,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.37,303.15,285.15,0.0,0.0,292.43,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.43,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.43,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.43,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.43,0.45,0.3,0.0,292.46,303.15,296.19,292.73,295.9,295.97,292.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.56,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.38,303.15,285.15,0.0,0.0,292.44,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.44,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.44,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.44,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.44,0.45,0.3,0.0,292.48,303.15,296.17,292.69,295.94,296.01,292.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.52,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.39,303.15,285.15,0.0,0.0,292.46,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.46,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.46,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.46,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.46,0.45,0.3,0.0,292.49,303.15,296.13,292.62,295.97,296.03,292.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.63,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.4,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,292.51,303.15,296.09,292.54,295.99,296.05,292.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.88,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.41,303.15,285.15,0.0,0.0,292.49,0.43,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.49,0.43,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.49,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.49,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.49,0.43,0.3,0.0,292.53,303.15,296.04,292.45,296.0,296.05,292.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,10.24,0.0,0.0,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.18,297.15,293.15,0.0,0.0,296.73,1.0,0.56,0.25,298.24,297.15,293.15,0.0,0.0,296.73,1.0,0.57,0.26,298.23,297.15,293.15,0.0,0.0,296.73,1.0,0.57,0.2,298.19,297.15,293.15,0.0,0.0,296.73,1.0,0.56,0.26,297.97,297.15,293.15,0.0,0.0,296.73,1.0,0.52,1.25,296.73,291.15,296.0,292.36,297.36,298.21,296.75,1.0,0.47,1.0,0.45,0.0,1.0,2.67,1.04,1.64,0.43,0.0,0.0,0.0,65.67,67.3,1431.72,0.0,1389.04,0.0,284.21,289.85,299.54,300.89,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.73,297.15,293.15,0.0,0.0,290.9,1.0,0.69,0.28,297.89,297.15,293.15,0.0,0.0,290.9,1.0,0.72,0.3,297.84,297.15,293.15,0.0,0.0,290.9,1.0,0.71,0.22,297.84,297.15,293.15,0.0,0.0,290.9,1.0,0.7,0.3,297.57,297.15,293.15,0.0,0.0,290.9,1.0,0.61,1.41,290.9,291.15,295.97,292.27,297.1,297.84,290.9,1.0,0.53,1.0,0.45,0.0,1.0,3.0,1.18,1.82,0.5,0.43,0.43,0.0,82.76,85.12,22374.12,0.0,1969.72,0.0,284.05,290.2,296.98,299.23,293.15,293.15,283.15,17582.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6758.09,0.0,102.43,2275.34,0.0,1927.54,0.35,1.0,0.0,3.0,1.0,0.0
16440300.0,297.25,297.15,293.15,0.0,0.0,290.98,1.0,0.71,0.31,297.45,297.15,293.15,0.0,0.0,290.98,1.0,0.78,0.33,297.37,297.15,293.15,0.0,0.0,290.98,1.0,0.75,0.24,297.4,297.15,293.15,0.0,0.0,290.98,1.0,0.75,0.33,297.04,297.15,293.15,0.0,0.0,290.98,1.0,0.6,1.55,290.98,291.15,295.96,292.2,296.81,297.37,290.98,1.0,0.58,1.0,0.45,0.0,1.0,3.32,1.32,2.0,0.57,0.43,0.43,0.0,100.8,102.94,22560.98,0.0,2649.67,0.0,284.04,290.24,294.87,296.19,293.15,293.15,283.15,17980.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6230.73,0.0,104.05,2275.33,0.0,991.15,0.35,1.0,0.0,3.0,1.0,0.0
16440600.0,297.06,297.15,293.15,0.0,0.0,291.07,1.0,0.69,0.34,297.25,297.15,293.15,0.0,0.0,291.07,1.0,0.8,0.36,297.17,297.15,293.15,0.0,0.0,291.07,1.0,0.76,0.26,297.2,297.15,293.15,0.0,0.0,291.07,1.0,0.76,0.36,296.82,297.15,293.15,0.0,0.0,291.07,1.0,0.54,1.69,291.07,291.15,295.99,292.16,296.7,297.18,291.07,1.0,0.63,1.0,0.45,0.0,1.0,3.6,1.44,2.16,0.63,0.43,0.43,0.0,118.8,120.76,22962.96,0.0,3392.01,0.0,284.05,290.32,295.14,296.43,293.15,293.15,283.15,17932.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.87,1.4,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6321.49,0.0,104.67,2275.33,0.0,712.97,0.35,1.0,0.0,3.0,1.0,0.0
16440900.0,296.96,297.15,293.15,0.0,0.0,291.16,1.0,0.66,0.36,297.14,297.15,293.15,0.0,0.0,291.16,1.0,0.8,0.38,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.74,0.28,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.75,0.38,296.7,297.15,293.15,0.0,0.0,291.16,1.0,0.46,1.81,291.16,291.15,296.05,292.14,296.66,297.07,291.16,1.0,0.68,1.0,0.45,0.0,1.0,3.86,1.55,2.31,0.68,0.44,0.44,0.0,136.75,138.58,23728.86,0.0,4191.91,0.0,284.07,290.39,295.17,296.53,293.15,293.15,283.15,17810.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.9,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6372.35,0.0,106.91,2275.33,0.0,789.5,0.36,1.0,0.0,3.0,1.0,0.0
16441200.0,296.88,297.15,293.15,0.0,0.0,291.19,1.0,0.62,0.42,297.05,297.15,293.15,0.0,0.0,291.19,1.0,0.78,0.44,296.96,297.15,293.15,0.0,0.0,291.19,1.0,0.71,0.32,297.0,297.15,293.15,0.0,0.0,291.19,1.0,0.73,0.44,296.63,297.15,293.15,0.0,0.0,291.19,0.94,0.37,1.71,291.19,291.15,296.15,292.16,296.64,296.98,291.19,1.0,0.71,1.0,0.45,0.0,1.0,4.0,1.61,2.39,0.71,0.45,0.45,0.0,156.45,156.4,24269.67,0.0,4723.89,0.0,284.08,290.42,295.18,296.56,293.15,293.15,283.15,17873.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.92,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6406.17,0.0,110.15,2275.33,0.0,837.29,0.36,1.0,0.0,3.0,1.0,0.0
16441500.0,296.75,297.15,293.15,0.0,0.0,291.14,1.0,0.55,0.49,296.93,297.15,293.15,0.0,0.0,291.14,1.0,0.74,0.52,296.85,297.15,293.15,0.0,0.0,291.14,1.0,0.66,0.38,296.88,297.15,293.15,0.0,0.0,291.14,1.0,0.68,0.52,296.68,297.15,293.15,0.0,0.0,291.14,0.82,0.3,1.36,291.14,291.15,296.29,292.21,296.63,296.86,291.14,1.0,0.71,1.0,0.45,0.0,1.0,3.94,1.58,2.36,0.69,0.44,0.44,0.0,173.73,174.22,23980.45,0.0,4649.66,1.0,284.07,290.39,295.2,296.57,293.15,293.15,283.15,18065.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.91,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6394.29,0.0,109.96,2275.33,0.0,824.92,0.36,1.0,0.0,3.0,1.0,0.0
16441800.0,296.8,297.15,293.15,0.0,0.0,291.18,0.94,0.48,0.44,296.86,297.15,293.15,0.0,0.0,291.18,1.0,0.69,0.56,296.78,297.15,293.15,0.0,0.0,291.18,1.0,0.6,0.42,296.81,297.15,293.15,0.0,0.0,291.18,1.0,0.62,0.56,296.72,297.15,293.15,0.0,0.0,291.18,0.8,0.3,1.36,291.18,291.15,296.44,292.25,296.65,296.8,291.18,1.0,0.73,1.0,0.45,0.0,1.0,4.02,1.61,2.4,0.71,0.45,0.45,0.0,191.22,192.04,24279.9,0.0,5019.08,1.0,284.08,290.42,295.25,296.63,293.15,293.15,283.15,17923.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.92,1.44,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6424.49,0.0,110.28,2275.33,0.0,814.47,0.36,1.0,0.0,3.0,1.0,0.0
16442100.0,296.9,297.15,293.15,0.0,0.0,291.15,0.87,0.44,0.4,296.78,297.15,293.15,0.0,0.0,291.15,0.99,0.63,0.6,296.79,297.15,293.15,0.0,0.0,291.15,0.93,0.53,0.38,296.79,297.15,293.15,0.0,0.0,291.15,0.95,0.56,0.53,296.72,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,296.6,292.3,296.72,296.8,291.15,1.0,0.72,1.0,0.45,0.0,1.0,3.94,1.58,2.36,0.7,0.44,0.44,0.0,210.18,209.21,24232.95,0.0,4907.74,1.0,284.08,290.41,295.3,296.69,293.15,293.15,283.15,18032.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6437.34,0.0,110.99,2275.33,0.0,827.65,0.36,1.0,0.0,3.0,1.0,0.0
16442400.0,296.97,297.15,293.15,0.0,0.0,291.09,0.83,0.41,0.37,296.8,297.15,293.15,0.0,0.0,291.09,0.93,0.57,0.54,296.85,297.15,293.15,0.0,0.0,291.09,0.87,0.48,0.34,296.84,297.15,293.15,0.0,0.0,291.09,0.89,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.1,0.75,0.3,1.37,291.09,291.15,296.77,292.35,296.83,296.87,291.09,1.0,0.7,1.0,0.45,0.0,1.0,3.73,1.49,2.24,0.65,0.44,0.44,0.0,217.86,216.89,23652.3,0.0,4349.28,1.0,284.07,290.39,295.33,296.69,293.15,293.15,283.15,18173.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6412.24,0.0,108.82,2275.33,0.0,796.97,0.36,1.0,0.0,3.0,1.0,0.0
16442700.0,297.03,297.15,293.15,0.0,0.0,291.06,0.81,0.39,0.35,296.86,297.15,293.15,0.0,0.0,291.06,0.89,0.52,0.5,296.9,297.15,293.15,0.0,0.0,291.06,0.84,0.43,0.31,296.89,297.15,293.15,0.0,0.0,291.06,0.85,0.45,0.44,296.7,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,296.94,292.39,296.93,296.93,291.06,1.0,0.68,1.0,0.45,0.0,1.0,3.56,1.42,2.14,0.62,0.43,0.43,0.0,216.99,216.11,23106.47,0.0,3891.07,1.0,284.06,290.39,295.38,296.71,293.15,293.15,283.15,18188.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6394.23,0.0,105.87,2275.33,0.0,753.73,0.36,1.0,0.0,3.0,1.0,0.0
16443000.0,297.08,297.15,293.15,0.0,0.0,291.05,0.8,0.37,0.34,296.92,297.15,293.15,0.0,0.0,291.05,0.86,0.47,0.46,296.95,297.15,293.15,0.0,0.0,291.05,0.82,0.4,0.28,296.95,297.15,293.15,0.0,0.0,291.05,0.83,0.42,0.4,296.7,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,297.12,292.44,297.04,296.98,291.05,1.0,0.66,1.0,0.45,0.0,1.0,3.43,1.36,2.06,0.59,0.42,0.42,0.0,211.06,210.27,22648.77,0.0,3525.39,1.0,284.05,290.4,295.43,296.74,293.15,293.15,283.15,18171.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.85,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6382.45,0.0,103.08,2275.33,0.0,718.3,0.35,1.0,0.0,3.0,1.0,0.0
16443300.0,297.12,297.15,293.15,0.0,0.0,291.05,0.8,0.37,0.33,296.97,297.15,293.15,0.0,0.0,291.05,0.85,0.44,0.42,296.99,297.15,293.15,0.0,0.0,291.05,0.8,0.37,0.26,296.99,297.15,293.15,0.0,0.0,291.05,0.82,0.39,0.38,296.71,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,297.31,292.49,297.13,297.02,291.05,1.0,0.64,1.0,0.45,0.0,1.0,3.32,1.32,2.0,0.57,0.42,0.42,0.0,201.97,201.28,22292.08,0.0,3237.06,1.0,284.05,290.43,295.48,296.77,293.15,293.15,283.15,18143.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6376.41,0.0,100.69,2275.33,0.0,690.48,0.35,1.0,0.0,3.0,1.0,0.0
16443600.0,297.15,297.15,293.15,0.0,0.0,291.05,0.8,0.37,0.33,297.01,297.15,293.15,0.0,0.0,291.05,0.84,0.42,0.4,297.03,297.15,293.15,0.0,0.0,291.05,0.79,0.35,0.25,297.03,297.15,293.15,0.0,0.0,291.05,0.81,0.37,0.36,296.72,297.15,293.15,0.0,0.0,291.05,0.75,0.3,1.37,291.05,291.15,297.49,292.54,297.23,297.06,291.05,1.0,0.62,1.0,0.45,0.0,1.0,3.25,1.29,1.96,0.55,0.41,0.41,0.0,191.15,190.56,22035.75,0.0,3011.75,1.0,284.05,290.46,295.53,296.81,293.15,293.15,283.15,18112.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.82,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6376.1,0.0,98.78,2275.33,0.0,669.23,0.35,1.0,0.0,3.0,1.0,0.0
