time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16443900.0,297.17,297.15,293.15,0.0,0.0,291.07,0.82,0.37,0.34,297.05,297.15,293.15,0.0,0.0,291.07,0.84,0.4,0.38,297.06,297.15,293.15,0.0,0.0,291.07,0.79,0.33,0.24,297.06,297.15,293.15,0.0,0.0,291.07,0.81,0.35,0.34,296.73,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,297.66,292.6,297.32,297.09,291.07,1.0,0.61,1.0,0.45,0.0,1.0,3.19,1.26,1.93,0.54,0.41,0.41,0.0,179.69,179.19,21871.37,0.0,2836.53,1.0,284.05,290.49,295.59,296.86,293.15,293.15,283.15,18082.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6381.11,0.0,97.35,2275.33,0.0,653.75,0.34,1.0,0.0,3.0,1.0,0.0
16444200.0,297.18,297.15,293.15,0.0,0.0,291.08,0.83,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.38,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.79,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.08,0.81,0.34,0.33,296.73,297.15,293.15,0.0,0.0,291.08,0.77,0.3,1.36,291.08,291.15,297.83,292.65,297.4,297.11,291.08,1.0,0.6,1.0,0.45,0.0,1.0,3.16,1.25,1.91,0.53,0.41,0.41,0.0,168.48,168.06,21783.79,0.0,2700.44,1.0,284.05,290.52,295.65,296.92,293.15,293.15,283.15,18055.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6390.69,0.0,96.36,2275.33,0.0,642.9,0.34,1.0,0.0,3.0,1.0,0.0
16444500.0,297.18,297.15,293.15,0.0,0.0,291.1,0.85,0.38,0.34,297.1,297.15,293.15,0.0,0.0,291.1,0.84,0.37,0.36,297.1,297.15,293.15,0.0,0.0,291.1,0.8,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.34,0.32,296.74,297.15,293.15,0.0,0.0,291.1,0.79,0.3,1.36,291.1,291.15,298.0,292.71,297.47,297.12,291.1,1.0,0.59,1.0,0.45,0.0,1.0,3.13,1.24,1.9,0.53,0.41,0.41,0.0,158.28,157.95,21759.79,0.0,2596.46,1.0,284.05,290.54,295.71,296.97,293.15,293.15,283.15,18031.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6404.25,0.0,95.76,2275.33,0.0,635.65,0.34,1.0,0.0,3.0,1.0,0.0
16444800.0,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.12,0.85,0.37,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.31,0.22,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.33,0.32,296.74,297.15,293.15,0.0,0.0,291.12,0.8,0.3,1.36,291.12,291.15,298.15,292.77,297.53,297.13,291.12,1.0,0.58,1.0,0.45,0.0,1.0,3.12,1.23,1.89,0.52,0.41,0.41,0.0,150.55,150.31,21785.44,0.0,2523.87,1.0,284.05,290.57,295.77,297.04,293.15,293.15,283.15,18011.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6421.23,0.0,95.47,2275.33,0.0,631.03,0.34,1.0,0.0,3.0,1.0,0.0
16445100.0,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.39,0.35,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.36,0.35,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.3,0.22,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.13,0.8,0.3,1.36,291.13,291.15,298.3,292.84,297.6,297.14,291.13,1.0,0.58,1.0,0.45,0.0,1.0,3.11,1.22,1.88,0.52,0.41,0.41,0.0,145.08,144.94,21863.85,0.0,2478.08,1.0,284.05,290.59,295.83,297.11,293.15,293.15,283.15,17991.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6441.59,0.0,95.48,2275.33,0.0,629.18,0.34,1.0,0.0,3.0,1.0,0.0
16445400.0,297.17,297.15,293.15,0.0,0.0,291.15,0.88,0.39,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.36,0.35,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.15,0.81,0.3,1.36,291.15,291.15,298.44,292.9,297.66,297.15,291.15,1.0,0.58,1.0,0.45,0.0,1.0,3.11,1.22,1.88,0.52,0.41,0.41,0.0,141.36,141.3,22001.53,0.0,2455.9,1.0,284.06,290.6,295.9,297.18,293.15,293.15,283.15,17970.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6465.22,0.0,95.79,2275.33,0.0,630.81,0.34,1.0,0.0,3.0,1.0,0.0
16445700.0,297.16,297.15,293.15,0.0,0.0,291.17,0.89,0.39,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.36,0.35,297.16,297.15,293.15,0.0,0.0,291.17,0.82,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.33,0.31,296.76,297.15,293.15,0.0,0.0,291.17,0.81,0.3,1.36,291.17,291.15,298.59,292.96,297.72,297.16,291.17,1.0,0.58,1.0,0.45,0.0,1.0,3.11,1.23,1.88,0.52,0.41,0.41,0.0,138.98,138.98,22191.8,0.0,2452.64,1.0,284.06,290.62,295.96,297.25,293.15,293.15,283.15,17951.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6491.56,0.0,96.41,2275.33,0.0,635.51,0.34,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.18,0.89,0.39,0.36,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.37,0.35,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.33,0.32,296.77,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,298.74,293.02,297.78,297.16,291.18,1.0,0.58,1.0,0.45,0.0,1.0,3.12,1.23,1.89,0.53,0.41,0.41,0.0,137.53,137.56,22423.99,0.0,2462.91,1.0,284.07,290.63,296.03,297.33,293.15,293.15,283.15,17934.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6519.98,0.0,97.29,2275.33,0.0,642.74,0.34,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.9,0.4,0.36,297.18,297.15,293.15,0.0,0.0,291.2,0.88,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.2,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.2,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.2,0.82,0.3,1.36,291.2,291.15,298.89,293.09,297.85,297.17,291.2,1.0,0.58,1.0,0.45,0.0,1.0,3.13,1.24,1.9,0.53,0.42,0.42,0.0,136.68,136.74,22692.65,0.0,2483.29,1.0,284.07,290.64,296.09,297.4,293.15,293.15,283.15,17919.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6550.11,0.0,98.41,2275.33,0.0,652.14,0.35,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.21,0.9,0.39,0.36,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.21,0.83,0.32,0.22,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.34,0.33,296.79,297.15,293.15,0.0,0.0,291.21,0.82,0.3,1.36,291.21,291.15,299.03,293.15,297.91,297.17,291.21,1.0,0.58,1.0,0.45,0.0,1.0,3.15,1.24,1.91,0.53,0.42,0.42,0.0,136.27,136.36,22996.14,0.0,2512.66,1.0,284.08,290.64,296.15,297.48,293.15,293.15,283.15,17904.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6581.81,0.0,99.77,2275.33,0.0,663.61,0.35,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.22,0.9,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.22,0.89,0.38,0.36,297.19,297.15,293.15,0.0,0.0,291.22,0.84,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.35,0.33,296.8,297.15,293.15,0.0,0.0,291.22,0.82,0.3,1.36,291.22,291.15,299.18,293.2,297.97,297.18,291.22,1.0,0.58,1.0,0.45,0.0,1.0,3.17,1.25,1.92,0.54,0.43,0.43,0.0,136.21,136.33,23333.79,0.0,2551.14,1.0,284.09,290.64,296.21,297.55,293.15,293.15,283.15,17890.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6615.02,0.0,101.35,2275.33,0.0,677.18,0.35,1.0,0.0,3.0,1.0,0.0
16447200.0,297.16,297.15,293.15,0.0,0.0,291.23,0.9,0.4,0.36,297.19,297.15,293.15,0.0,0.0,291.23,0.9,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.23,0.87,0.36,0.34,296.81,297.15,293.15,0.0,0.0,291.23,0.82,0.3,1.36,291.23,291.15,299.32,293.26,298.03,297.18,291.23,1.0,0.59,1.0,0.45,0.0,1.0,3.19,1.26,1.93,0.54,0.43,0.43,0.0,136.53,136.69,23707.5,0.0,2600.25,1.0,284.09,290.64,296.26,297.63,293.15,293.15,283.15,17875.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6649.78,0.0,103.16,2275.33,0.0,692.98,0.35,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.24,0.91,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.24,0.91,0.4,0.38,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.24,0.88,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.24,0.83,0.3,1.36,291.24,291.15,299.46,293.31,298.09,297.19,291.24,1.0,0.59,1.0,0.45,0.0,1.0,3.22,1.28,1.95,0.55,0.44,0.44,0.0,137.4,137.61,24124.35,0.0,2663.75,1.0,284.1,290.64,296.32,297.7,293.15,293.15,283.15,17858.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6686.46,0.0,105.25,2275.33,0.0,711.4,0.36,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.25,0.91,0.41,0.37,297.21,297.15,293.15,0.0,0.0,291.25,0.91,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.25,0.86,0.35,0.24,297.21,297.15,293.15,0.0,0.0,291.25,0.89,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.25,0.82,0.3,1.36,291.25,291.15,299.59,293.36,298.15,297.2,291.25,1.0,0.6,1.0,0.45,0.0,1.0,3.26,1.29,1.97,0.56,0.44,0.44,0.0,139.45,139.72,24591.83,0.0,2748.72,1.0,284.11,290.64,296.37,297.77,293.15,293.15,283.15,17839.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6725.48,0.0,107.65,2275.33,0.0,733.04,0.36,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.26,0.91,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.26,0.87,0.36,0.25,297.21,297.15,293.15,0.0,0.0,291.26,0.89,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,299.72,293.4,298.21,297.21,291.26,1.0,0.6,1.0,0.45,0.0,1.0,3.3,1.31,1.99,0.56,0.45,0.45,0.0,142.66,143.0,25112.5,0.0,2857.2,1.0,284.12,290.64,296.41,297.85,293.15,293.15,283.15,17817.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6766.97,0.0,110.43,2275.33,0.0,758.36,0.36,1.0,0.0,3.0,1.0,0.0
16448400.0,297.22,297.15,293.15,0.0,0.0,291.27,0.92,0.43,0.38,297.23,297.15,293.15,0.0,0.0,291.27,0.93,0.44,0.41,297.22,297.15,293.15,0.0,0.0,291.27,0.87,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.27,0.9,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.27,0.82,0.3,1.36,291.27,291.15,299.85,293.44,298.26,297.22,291.27,1.0,0.61,1.0,0.45,0.0,1.0,3.35,1.33,2.02,0.57,0.45,0.45,0.0,146.93,147.34,25687.56,0.0,2990.47,1.0,284.12,290.63,296.45,297.92,293.15,293.15,283.15,17795.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6810.98,0.0,113.61,2275.33,0.0,787.71,0.37,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.28,0.92,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.28,0.93,0.45,0.43,297.22,297.15,293.15,0.0,0.0,291.28,0.88,0.38,0.27,297.22,297.15,293.15,0.0,0.0,291.28,0.9,0.41,0.39,296.86,297.15,293.15,0.0,0.0,291.28,0.81,0.3,1.36,291.28,291.15,299.97,293.48,298.32,297.23,291.28,1.0,0.62,1.0,0.45,0.0,1.0,3.41,1.36,2.05,0.59,0.46,0.46,0.0,152.17,152.62,26303.88,0.0,3145.71,1.0,284.13,290.62,296.49,297.98,293.15,293.15,283.15,17776.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.97,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6857.06,0.0,117.21,2275.33,0.0,820.49,0.37,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.29,0.93,0.46,0.41,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.46,0.44,297.22,297.15,293.15,0.0,0.0,291.29,0.88,0.39,0.27,297.22,297.15,293.15,0.0,0.0,291.29,0.9,0.43,0.4,296.86,297.15,293.15,0.0,0.0,291.29,0.81,0.3,1.36,291.29,291.15,300.1,293.51,298.37,297.23,291.29,1.0,0.63,1.0,0.45,0.0,1.0,3.47,1.38,2.09,0.6,0.47,0.47,0.0,158.16,158.63,26939.67,0.0,3314.53,1.0,284.14,290.61,296.53,298.05,293.15,293.15,283.15,17762.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6904.25,0.0,121.14,2275.33,0.0,855.48,0.38,1.0,0.0,3.0,1.0,0.0
16449300.0,297.25,297.15,293.15,0.0,0.0,291.29,0.93,0.47,0.42,297.23,297.15,293.15,0.0,0.0,291.29,0.94,0.48,0.45,297.21,297.15,293.15,0.0,0.0,291.29,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.29,0.91,0.44,0.42,296.87,297.15,293.15,0.0,0.0,291.29,0.8,0.3,1.36,291.29,291.15,300.22,293.54,298.42,297.23,291.29,1.0,0.65,1.0,0.45,0.0,1.0,3.53,1.41,2.12,0.61,0.48,0.48,0.0,164.7,165.18,27588.23,0.0,3493.79,1.0,284.15,290.6,296.56,298.11,293.15,293.15,283.15,17752.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6952.19,0.0,125.37,2275.33,0.0,892.4,0.38,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.3,0.94,0.49,0.44,297.24,297.15,293.15,0.0,0.0,291.3,0.94,0.49,0.47,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.41,0.29,297.22,297.15,293.15,0.0,0.0,291.3,0.91,0.45,0.43,296.87,297.15,293.15,0.0,0.0,291.3,0.8,0.3,1.36,291.3,291.15,300.34,293.57,298.47,297.23,291.3,1.0,0.66,1.0,0.45,0.0,1.0,3.59,1.43,2.15,0.62,0.48,0.48,0.0,171.66,172.14,28243.14,0.0,3681.49,1.0,284.16,290.59,296.59,298.17,293.15,293.15,283.15,17744.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7000.42,0.0,129.86,2275.33,0.0,931.01,0.39,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.3,0.94,0.51,0.46,297.24,297.15,293.15,0.0,0.0,291.3,0.94,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.42,0.3,297.21,297.15,293.15,0.0,0.0,291.3,0.91,0.46,0.44,296.87,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,300.45,293.6,298.52,297.23,291.3,1.0,0.67,1.0,0.45,0.0,1.0,3.64,1.46,2.19,0.63,0.49,0.49,0.0,178.94,179.42,28896.7,0.0,3875.38,1.0,284.16,290.57,296.61,298.23,293.15,293.15,283.15,17739.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7048.4,0.0,134.57,2275.33,0.0,970.88,0.39,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.3,0.94,0.53,0.47,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.3,0.91,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.3,0.78,0.3,1.36,291.3,291.15,300.56,293.62,298.56,297.23,291.3,1.0,0.68,1.0,0.45,0.0,1.0,3.7,1.48,2.22,0.65,0.5,0.5,0.0,186.54,187.01,29540.05,0.0,4073.15,1.0,284.17,290.56,296.64,298.29,293.15,293.15,283.15,17737.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.11,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7095.49,0.0,139.44,2275.33,0.0,1011.44,0.4,1.0,0.0,3.0,1.0,0.0
16450500.0,297.25,297.15,293.15,0.0,0.0,291.29,0.94,0.54,0.49,297.23,297.15,293.15,0.0,0.0,291.29,0.94,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.44,0.31,297.2,297.15,293.15,0.0,0.0,291.29,0.9,0.48,0.46,296.86,297.15,293.15,0.0,0.0,291.29,0.77,0.3,1.36,291.29,291.15,300.67,293.64,298.6,297.22,291.29,1.0,0.69,1.0,0.45,0.0,1.0,3.76,1.5,2.25,0.66,0.51,0.51,0.0,194.52,194.98,30164.63,0.0,4272.62,1.0,284.18,290.54,296.66,298.34,293.15,293.15,283.15,17740.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7141.01,0.0,144.42,2275.33,0.0,1052.09,0.4,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.29,0.95,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.29,0.94,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.29,0.87,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.29,0.9,0.49,0.46,296.86,297.15,293.15,0.0,0.0,291.29,0.77,0.3,1.36,291.29,291.15,300.78,293.66,298.64,297.22,291.29,1.0,0.7,1.0,0.45,0.0,1.0,3.81,1.53,2.28,0.67,0.51,0.51,0.0,202.69,203.13,30759.58,0.0,4468.94,1.0,284.18,290.52,296.67,298.38,293.15,293.15,283.15,17747.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7184.13,0.0,149.41,2275.33,0.0,1092.15,0.41,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.28,0.95,0.57,0.52,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.28,0.9,0.5,0.47,296.86,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,300.88,293.67,298.68,297.21,291.28,1.0,0.71,1.0,0.45,0.0,1.0,3.85,1.55,2.31,0.68,0.52,0.52,0.0,210.85,211.25,31315.43,0.0,4657.38,1.0,284.19,290.5,296.68,298.42,293.15,293.15,283.15,17758.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7224.06,0.0,154.31,2275.33,0.0,1130.86,0.41,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.27,0.94,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.27,0.94,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,300.97,293.68,298.72,297.2,291.27,1.0,0.72,1.0,0.45,0.0,1.0,3.9,1.56,2.33,0.68,0.52,0.52,0.0,218.82,219.19,31825.14,0.0,4834.04,1.0,284.19,290.49,296.69,298.45,293.15,293.15,283.15,17774.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7260.16,0.0,159.03,2275.33,0.0,1167.66,0.42,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.51,0.48,296.85,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,301.06,293.68,298.75,297.2,291.26,1.0,0.73,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.53,0.53,0.0,226.46,226.79,32283.38,0.0,4995.85,1.0,284.19,290.47,296.69,298.48,293.15,293.15,283.15,17793.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7291.91,0.0,163.48,2275.33,0.0,1202.1,0.42,1.0,0.0,3.0,1.0,0.0
16452000.0,297.19,297.15,293.15,0.0,0.0,291.25,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.89,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,301.15,293.68,298.78,297.19,291.25,1.0,0.74,1.0,0.45,0.0,1.0,3.96,1.59,2.37,0.7,0.53,0.53,0.0,233.6,233.9,32686.62,0.0,5140.6,1.0,284.19,290.45,296.69,298.5,293.15,293.15,283.15,17815.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7318.88,0.0,167.56,2275.33,0.0,1233.89,0.43,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.24,0.94,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.47,0.33,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,301.23,293.68,298.81,297.18,291.24,1.0,0.74,1.0,0.45,0.0,1.0,3.99,1.6,2.39,0.7,0.54,0.54,0.0,240.14,240.39,33042.21,0.0,5267.2,1.0,284.2,290.44,296.69,298.51,293.15,293.15,283.15,17834.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7342.76,0.0,171.26,2275.33,0.0,1259.67,0.43,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.62,0.58,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,301.32,293.69,298.84,297.18,291.23,1.0,0.75,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.54,0.54,0.0,246.2,246.42,33364.78,0.0,5377.72,1.0,284.2,290.43,296.69,298.53,293.15,293.15,283.15,17849.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7366.56,0.0,174.66,2275.33,0.0,1279.77,0.43,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.22,0.93,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,301.4,293.7,298.87,297.17,291.22,1.0,0.76,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.54,0.54,0.0,251.93,252.13,33660.78,0.0,5474.87,1.0,284.2,290.42,296.7,298.56,293.15,293.15,283.15,17861.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7390.5,0.0,177.81,2275.33,0.0,1296.91,0.44,1.0,0.0,3.0,1.0,0.0
16453200.0,297.16,297.15,293.15,0.0,0.0,291.22,0.92,0.61,0.56,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,301.48,293.72,298.9,297.17,291.22,1.0,0.76,1.0,0.45,0.0,1.0,4.05,1.63,2.42,0.71,0.55,0.55,0.0,257.32,257.5,33935.79,0.0,5560.26,1.0,284.2,290.41,296.72,298.59,293.15,293.15,283.15,17871.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.31,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7414.61,0.0,180.77,2275.33,0.0,1311.81,0.44,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.21,0.92,0.61,0.56,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.57,293.74,298.93,297.16,291.21,1.0,0.76,1.0,0.45,0.0,1.0,4.06,1.63,2.43,0.72,0.55,0.55,0.0,262.38,262.53,34195.41,0.0,5636.0,1.0,284.2,290.4,296.74,298.62,293.15,293.15,283.15,17878.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7439.03,0.0,183.58,2275.33,0.0,1324.95,0.44,1.0,0.0,3.0,1.0,0.0
16453800.0,297.15,297.15,293.15,0.0,0.0,291.21,0.91,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.21,0.72,0.3,1.37,291.21,291.15,301.65,293.77,298.97,297.16,291.21,1.0,0.77,1.0,0.45,0.0,1.0,4.07,1.64,2.43,0.72,0.55,0.55,0.0,267.12,267.27,34445.09,0.0,5704.45,1.0,284.2,290.39,296.77,298.66,293.15,293.15,283.15,17883.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7463.89,0.0,186.28,2275.33,0.0,1336.85,0.44,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.91,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.65,0.61,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.51,296.82,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,301.73,293.8,299.0,297.16,291.2,1.0,0.77,1.0,0.45,0.0,1.0,4.08,1.64,2.44,0.72,0.55,0.55,0.0,271.61,271.74,34690.0,0.0,5768.32,1.0,284.21,290.38,296.8,298.7,293.15,293.15,283.15,17886.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7489.3,0.0,188.93,2275.33,0.0,1348.0,0.45,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,301.82,293.83,299.03,297.16,291.2,1.0,0.77,1.0,0.45,0.0,1.0,4.09,1.64,2.44,0.72,0.56,0.56,0.0,275.91,276.04,34933.25,0.0,5829.48,1.0,284.21,290.38,296.83,298.75,293.15,293.15,283.15,17887.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7515.24,0.0,191.56,2275.33,0.0,1358.83,0.45,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.92,0.66,0.62,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,301.9,293.86,299.07,297.16,291.2,1.0,0.78,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.73,0.56,0.56,0.0,280.11,280.23,35180.49,0.0,5891.17,1.0,284.21,290.37,296.87,298.79,293.15,293.15,283.15,17887.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7541.85,0.0,194.23,2275.33,0.0,1369.82,0.45,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.2,0.92,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,301.98,293.9,299.1,297.16,291.2,1.0,0.78,1.0,0.45,0.0,1.0,4.11,1.65,2.46,0.73,0.56,0.56,0.0,284.28,284.41,35436.02,0.0,5956.23,1.0,284.21,290.37,296.9,298.84,293.15,293.15,283.15,17884.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7569.21,0.0,196.98,2275.33,0.0,1381.48,0.45,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.2,0.92,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.07,293.93,299.14,297.16,291.2,1.0,0.78,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.73,0.56,0.56,0.0,288.5,288.64,35701.07,0.0,6026.22,1.0,284.21,290.36,296.93,298.88,293.15,293.15,283.15,17880.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7597.17,0.0,199.83,2275.33,0.0,1394.13,0.46,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.2,0.92,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.15,293.96,299.17,297.17,291.2,1.0,0.79,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.57,0.57,0.0,292.85,293.0,35974.81,0.0,6101.88,1.0,284.22,290.36,296.96,298.93,293.15,293.15,283.15,17877.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7625.41,0.0,202.81,2275.33,0.0,1408.05,0.46,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.2,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.2,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,302.23,293.99,299.21,297.17,291.2,1.0,0.79,1.0,0.45,0.0,1.0,4.15,1.67,2.48,0.74,0.57,0.57,0.0,297.39,297.55,36257.18,0.0,6183.13,1.0,284.22,290.35,296.99,298.97,293.15,293.15,283.15,17873.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7654.19,0.0,205.9,2275.33,0.0,1422.12,0.46,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,302.32,294.02,299.24,297.17,291.2,1.0,0.79,1.0,0.45,0.0,1.0,4.16,1.68,2.49,0.74,0.57,0.57,0.0,302.18,302.35,36551.98,0.0,6270.77,1.0,284.22,290.35,297.02,299.02,293.15,293.15,283.15,17867.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7684.41,0.0,209.17,2275.33,0.0,1436.0,0.46,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,302.4,294.05,299.28,297.17,291.21,1.0,0.8,1.0,0.45,0.0,1.0,4.18,1.68,2.5,0.74,0.57,0.57,0.0,307.26,307.44,36858.72,0.0,6364.89,1.0,284.22,290.35,297.06,299.07,293.15,293.15,283.15,17861.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7716.08,0.0,212.62,2275.33,0.0,1450.28,0.47,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,302.48,294.09,299.31,297.17,291.21,1.0,0.8,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.58,0.58,0.0,312.67,312.85,37176.29,0.0,6465.01,1.0,284.22,290.34,297.09,299.12,293.15,293.15,283.15,17855.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7749.08,0.0,216.26,2275.33,0.0,1465.05,0.47,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,302.57,294.12,299.34,297.17,291.21,1.0,0.81,1.0,0.45,0.0,1.0,4.21,1.7,2.52,0.75,0.58,0.58,0.0,318.37,318.57,37503.14,0.0,6569.69,1.0,284.23,290.33,297.13,299.17,293.15,293.15,283.15,17850.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7783.28,0.0,220.09,2275.33,0.0,1480.22,0.47,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,302.65,294.16,299.38,297.17,291.21,1.0,0.81,1.0,0.45,0.0,1.0,4.23,1.7,2.53,0.75,0.58,0.58,0.0,324.37,324.57,37833.8,0.0,6677.09,1.0,284.23,290.33,297.16,299.22,293.15,293.15,283.15,17846.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7818.25,0.0,224.09,2275.33,0.0,1495.54,0.48,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,302.73,294.2,299.41,297.17,291.21,1.0,0.82,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.76,0.59,0.59,0.0,330.62,330.82,38165.27,0.0,6785.24,1.0,284.23,290.32,297.2,299.28,293.15,293.15,283.15,17843.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7853.73,0.0,228.21,2275.33,0.0,1510.74,0.48,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.94,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,302.82,294.24,299.45,297.17,291.21,1.0,0.82,1.0,0.45,0.0,1.0,4.26,1.72,2.55,0.76,0.59,0.59,0.0,337.06,337.26,38495.41,0.0,6892.35,1.0,284.23,290.31,297.24,299.33,293.15,293.15,283.15,17842.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7889.54,0.0,232.43,2275.33,0.0,1525.68,0.48,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.21,0.94,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.9,294.27,299.48,297.17,291.21,1.0,0.83,1.0,0.45,0.0,1.0,4.28,1.72,2.56,0.76,0.59,0.59,0.0,343.65,343.84,38820.82,0.0,6997.43,1.0,284.23,290.31,297.28,299.38,293.15,293.15,283.15,17842.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7925.37,0.0,236.71,2275.33,0.0,1540.16,0.49,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.84,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,302.98,294.31,299.51,297.17,291.21,1.0,0.83,1.0,0.45,0.0,1.0,4.29,1.73,2.56,0.76,0.6,0.6,0.0,350.31,350.5,39142.59,0.0,7099.59,1.0,284.24,290.3,297.32,299.44,293.15,293.15,283.15,17842.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.54,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7961.25,0.0,241.04,2275.33,0.0,1554.18,0.49,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.07,294.35,299.55,297.17,291.21,1.0,0.84,1.0,0.45,0.0,1.0,4.31,1.74,2.57,0.77,0.6,0.6,0.0,357.0,357.18,39458.69,0.0,7198.24,1.0,284.24,290.29,297.36,299.49,293.15,293.15,283.15,17843.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7997.0,0.0,245.41,2275.33,0.0,1567.69,0.49,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.21,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.21,0.94,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,303.15,294.39,299.58,297.17,291.21,1.0,0.84,1.0,0.45,0.0,1.0,4.32,1.74,2.58,0.77,0.6,0.6,0.0,363.67,363.85,39769.22,0.0,7293.6,1.0,284.24,290.28,297.39,299.55,293.15,293.15,283.15,17844.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8032.51,0.0,249.79,2275.33,0.0,1580.64,0.5,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.2,0.94,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.54,296.78,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.22,294.42,299.6,297.16,291.2,1.0,0.84,1.0,0.45,0.0,1.0,4.32,1.74,2.58,0.77,0.6,0.6,0.0,370.23,370.36,39999.09,0.0,7363.73,1.0,284.24,290.27,297.43,299.6,293.15,293.15,283.15,17871.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8060.6,0.0,253.73,2275.33,0.0,1594.77,0.5,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.2,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.54,296.77,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.25,294.44,299.61,297.15,291.2,1.0,0.85,1.0,0.45,0.0,1.0,4.33,1.75,2.58,0.77,0.61,0.61,0.0,376.5,376.62,40167.08,0.0,7423.17,1.0,284.24,290.26,297.45,299.63,293.15,293.15,283.15,17897.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8079.92,0.0,256.89,2275.33,0.0,1607.48,0.5,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.82,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.19,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.54,296.77,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.27,294.45,299.62,297.15,291.19,1.0,0.85,1.0,0.45,0.0,1.0,4.33,1.75,2.58,0.77,0.61,0.61,0.0,382.5,382.61,40285.67,0.0,7479.04,1.0,284.24,290.25,297.46,299.64,293.15,293.15,283.15,17920.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8092.48,0.0,259.38,2275.33,0.0,1618.53,0.5,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.26,294.45,299.62,297.15,291.18,1.0,0.85,1.0,0.45,0.0,1.0,4.33,1.75,2.59,0.77,0.61,0.61,0.0,388.24,388.35,40360.66,0.0,7532.85,1.0,284.24,290.24,297.46,299.65,293.15,293.15,283.15,17941.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8099.1,0.0,261.24,2275.33,0.0,1627.54,0.5,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.51,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.24,294.45,299.61,297.15,291.17,1.0,0.85,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.61,0.61,0.0,393.72,393.83,40402.02,0.0,7585.58,1.0,284.24,290.23,297.45,299.64,293.15,293.15,283.15,17960.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8101.15,0.0,262.54,2275.33,0.0,1634.73,0.5,1.0,0.0,3.0,1.0,0.0
16461000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.21,294.44,299.6,297.15,291.17,1.0,0.86,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.61,0.61,0.0,398.96,399.06,40419.42,0.0,7638.12,1.0,284.24,290.22,297.44,299.63,293.15,293.15,283.15,17974.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8099.94,0.0,263.39,2275.33,0.0,1640.3,0.51,1.0,0.0,3.0,1.0,0.0
16461300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.18,294.42,299.59,297.15,291.16,1.0,0.86,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.61,0.61,0.0,403.95,404.06,40424.08,0.0,7691.57,1.0,284.24,290.21,297.42,299.62,293.15,293.15,283.15,17984.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8096.91,0.0,263.9,2275.33,0.0,1644.57,0.51,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.5,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.41,299.57,297.16,291.16,1.0,0.86,1.0,0.45,0.0,1.0,4.35,1.75,2.6,0.77,0.61,0.61,0.0,408.74,408.84,40427.93,0.0,7747.36,1.0,284.24,290.21,297.41,299.61,293.15,293.15,283.15,17989.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8093.56,0.0,264.23,2275.33,0.0,1647.83,0.51,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.13,294.4,299.57,297.16,291.16,1.0,0.86,1.0,0.45,0.0,1.0,4.35,1.76,2.6,0.77,0.61,0.61,0.0,409.97,410.0,40434.76,0.0,7776.0,1.0,284.23,290.21,297.4,299.59,293.15,293.15,283.15,17991.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8090.77,0.0,264.48,2275.33,0.0,1650.14,0.51,1.0,0.0,3.0,1.0,0.0
16462200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.12,294.39,299.56,297.16,291.16,1.0,0.86,1.0,0.45,0.0,1.0,4.36,1.76,2.6,0.77,0.61,0.61,0.0,409.97,410.0,40463.03,0.0,7800.27,1.0,284.23,290.21,297.39,299.59,293.15,293.15,283.15,17987.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8090.58,0.0,264.8,2275.33,0.0,1651.88,0.51,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.38,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.12,294.39,299.57,297.16,291.16,1.0,0.86,1.0,0.45,0.0,1.0,4.37,1.76,2.61,0.78,0.61,0.61,0.0,409.96,410.0,40529.3,0.0,7832.37,1.0,284.24,290.21,297.39,299.58,293.15,293.15,283.15,17974.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8094.88,0.0,265.43,2275.33,0.0,1653.74,0.51,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.88,0.83,297.19,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.39,299.58,297.17,291.16,1.0,0.87,1.0,0.45,0.0,1.0,4.38,1.77,2.61,0.78,0.61,0.61,0.0,409.94,410.0,40647.59,0.0,7873.38,1.0,284.24,290.21,297.39,299.59,293.15,293.15,283.15,17955.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8105.41,0.0,266.57,2275.33,0.0,1656.44,0.51,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.84,297.21,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.18,0.81,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.2,294.39,299.62,297.19,291.18,1.0,0.87,1.0,0.45,0.0,1.0,4.4,1.78,2.63,0.78,0.61,0.61,0.0,409.86,410.0,40923.14,0.0,7968.89,1.0,284.24,290.22,297.4,299.61,293.15,293.15,283.15,17900.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8127.86,0.0,268.97,2275.33,0.0,1671.28,0.51,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.85,297.22,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.28,294.38,299.65,297.19,291.18,1.0,0.87,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.62,0.62,0.0,409.85,410.0,41237.0,0.0,8085.97,1.0,284.24,290.23,297.39,299.62,293.15,293.15,283.15,17880.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8149.08,0.0,272.41,2275.33,0.0,1699.24,0.51,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.38,294.35,299.69,297.19,291.19,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.79,0.62,0.62,0.0,409.85,410.0,41560.4,0.0,8208.09,1.0,284.24,290.24,297.36,299.61,293.15,293.15,283.15,17874.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8167.0,0.0,276.18,2275.33,0.0,1730.84,0.51,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.48,294.31,299.73,297.19,291.19,1.0,0.88,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.62,0.62,0.0,409.85,410.0,41880.37,0.0,8330.7,1.0,284.25,290.24,297.32,299.59,293.15,293.15,283.15,17876.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8181.5,0.0,279.99,2275.33,0.0,1764.21,0.52,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.5,297.2,297.15,293.15,0.0,0.0,291.19,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.6,294.27,299.78,297.19,291.19,1.0,0.88,1.0,0.45,0.0,1.0,4.52,1.83,2.69,0.8,0.62,0.62,0.0,409.85,410.0,42188.08,0.0,8451.81,1.0,284.25,290.25,297.27,299.55,293.15,293.15,283.15,17882.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8192.57,0.0,283.69,2275.33,0.0,1798.23,0.52,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.71,294.21,299.83,297.19,291.19,1.0,0.89,1.0,0.45,0.0,1.0,4.55,1.84,2.71,0.81,0.62,0.62,0.0,409.86,410.0,42475.07,0.0,8569.71,1.0,284.25,290.25,297.22,299.52,293.15,293.15,283.15,17891.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8200.24,0.0,287.13,2275.33,0.0,1831.42,0.52,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.89,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.82,294.16,299.87,297.19,291.19,1.0,0.89,1.0,0.45,0.0,1.0,4.57,1.85,2.73,0.81,0.63,0.63,0.0,409.87,410.0,42735.73,0.0,8683.02,1.0,284.25,290.26,297.17,299.47,293.15,293.15,283.15,17903.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8204.98,0.0,290.24,2275.33,0.0,1862.74,0.52,1.0,0.0,3.0,1.0,0.0
16465200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.97,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.93,294.11,299.91,297.19,291.18,1.0,0.89,1.0,0.45,0.0,1.0,4.6,1.86,2.74,0.82,0.63,0.63,0.0,409.87,410.0,42967.35,0.0,8790.95,1.0,284.25,290.27,297.11,299.43,293.15,293.15,283.15,17916.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8207.54,0.0,292.98,2275.33,0.0,1890.99,0.53,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.02,294.06,299.95,297.19,291.18,1.0,0.9,1.0,0.45,0.0,1.0,4.62,1.87,2.75,0.82,0.63,0.63,0.0,409.88,410.0,43168.52,0.0,8892.94,1.0,284.25,290.27,297.06,299.39,293.15,293.15,283.15,17928.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8208.93,0.0,295.35,2275.33,0.0,1914.98,0.53,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.09,294.02,299.97,297.18,291.18,1.0,0.9,1.0,0.45,0.0,1.0,4.64,1.88,2.77,0.83,0.63,0.63,0.0,409.89,410.0,43339.71,0.0,8988.6,1.0,284.26,290.28,297.02,299.36,293.15,293.15,283.15,17938.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8210.46,0.0,297.39,2275.33,0.0,1933.67,0.53,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.17,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.13,293.99,299.99,297.18,291.17,1.0,0.9,1.0,0.45,0.0,1.0,4.66,1.88,2.78,0.83,0.63,0.63,0.0,409.9,410.0,43483.5,0.0,9077.94,1.0,284.26,290.28,296.99,299.33,293.15,293.15,283.15,17946.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8213.47,0.0,299.17,2275.33,0.0,1945.88,0.53,1.0,0.0,3.0,1.0,0.0
