time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16466400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.97,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,300.0,297.18,291.17,1.0,0.9,1.0,0.45,0.0,1.0,4.68,1.89,2.79,0.84,0.63,0.63,0.0,409.91,410.0,43601.54,0.0,9160.48,1.0,284.26,290.28,296.98,299.33,293.15,293.15,283.15,17950.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8219.61,0.0,300.79,2275.33,0.0,1951.18,0.53,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.88,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,300.0,297.18,291.17,1.0,0.91,1.0,0.45,0.0,1.0,4.7,1.9,2.8,0.84,0.63,0.63,0.0,409.92,410.0,43703.5,0.0,9235.78,1.0,284.26,290.28,296.98,299.33,293.15,293.15,283.15,17953.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8227.9,0.0,302.31,2275.33,0.0,1955.3,0.53,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,299.99,297.17,291.17,1.0,0.91,1.0,0.45,0.0,1.0,4.71,1.91,2.81,0.84,0.63,0.63,0.0,409.92,410.0,43795.39,0.0,9303.43,1.0,284.26,290.28,296.98,299.34,293.15,293.15,283.15,17956.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8235.5,0.0,303.73,2275.33,0.0,1961.41,0.53,1.0,0.0,3.0,1.0,0.0
16467300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,299.99,297.17,291.17,1.0,0.91,1.0,0.45,0.0,1.0,4.73,1.91,2.82,0.85,0.63,0.63,0.0,409.93,410.0,43878.67,0.0,9364.02,1.0,284.26,290.28,296.98,299.34,293.15,293.15,283.15,17960.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8242.3,0.0,305.04,2275.33,0.0,1967.29,0.53,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,299.99,297.17,291.16,1.0,0.91,1.0,0.45,0.0,1.0,4.74,1.92,2.82,0.85,0.63,0.63,0.0,409.94,410.0,43954.68,0.0,9417.66,1.0,284.26,290.28,296.98,299.34,293.15,293.15,283.15,17963.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8248.51,0.0,306.24,2275.33,0.0,1972.67,0.53,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,299.99,297.17,291.16,1.0,0.91,1.0,0.45,0.0,1.0,4.75,1.92,2.83,0.85,0.63,0.63,0.0,409.95,410.0,44019.08,0.0,9464.79,1.0,284.26,290.28,296.98,299.35,293.15,293.15,283.15,17968.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8253.79,0.0,307.31,2275.33,0.0,1977.4,0.53,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,299.99,297.17,291.16,1.0,0.91,1.0,0.45,0.0,1.0,4.76,1.92,2.83,0.85,0.63,0.63,0.0,409.96,410.0,44074.47,0.0,9504.95,1.0,284.26,290.28,296.98,299.35,293.15,293.15,283.15,17972.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8258.32,0.0,308.23,2275.33,0.0,1981.38,0.54,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,299.99,297.16,291.16,1.0,0.91,1.0,0.45,0.0,1.0,4.77,1.93,2.84,0.85,0.63,0.63,0.0,409.96,410.0,44122.67,0.0,9539.49,1.0,284.26,290.27,296.98,299.35,293.15,293.15,283.15,17975.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8262.29,0.0,309.06,2275.33,0.0,1984.9,0.54,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,299.99,297.16,291.16,1.0,0.92,1.0,0.45,0.0,1.0,4.77,1.93,2.84,0.85,0.64,0.64,0.0,409.97,410.0,44158.93,0.0,9567.61,1.0,284.26,290.27,296.98,299.35,293.15,293.15,283.15,17980.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8265.28,0.0,309.72,2275.33,0.0,1987.69,0.54,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,299.99,297.16,291.16,1.0,0.92,1.0,0.45,0.0,1.0,4.78,1.93,2.84,0.85,0.64,0.64,0.0,409.98,410.0,44189.67,0.0,9590.02,1.0,284.26,290.27,296.98,299.35,293.15,293.15,283.15,17983.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8267.8,0.0,310.27,2275.33,0.0,1989.93,0.54,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,299.99,297.16,291.16,1.0,0.92,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.85,0.64,0.64,0.0,409.98,410.0,44210.06,0.0,9606.59,1.0,284.26,290.27,296.98,299.35,293.15,293.15,283.15,17988.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8269.51,0.0,310.7,2275.33,0.0,1991.63,0.54,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.98,297.16,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.86,0.64,0.64,0.0,409.99,410.0,44217.89,0.0,9616.92,1.0,284.26,290.27,296.98,299.36,293.15,293.15,283.15,17993.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8270.17,0.0,310.95,2275.33,0.0,1992.52,0.54,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.98,297.15,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.85,0.64,0.64,0.0,410.0,410.0,44215.81,0.0,9620.28,1.0,284.26,290.27,296.98,299.36,293.15,293.15,283.15,17998.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8270.02,0.0,311.04,2275.33,0.0,1992.7,0.54,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.98,297.15,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.85,0.64,0.64,0.0,410.01,410.0,44200.41,0.0,9615.56,1.0,284.26,290.27,296.98,299.35,293.15,293.15,283.15,18003.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8268.78,0.0,310.95,2275.33,0.0,1992.05,0.54,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.98,297.15,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.85,0.64,0.64,0.0,410.02,410.0,44172.04,0.0,9603.61,1.0,284.26,290.27,296.98,299.35,293.15,293.15,283.15,18010.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8266.47,0.0,310.66,2275.33,0.0,1990.54,0.54,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,299.98,297.15,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.77,1.93,2.84,0.85,0.63,0.63,0.0,410.02,410.0,44130.04,0.0,9583.92,1.0,284.26,290.27,296.98,299.35,293.15,293.15,283.15,18016.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8263.04,0.0,310.16,2275.33,0.0,1988.09,0.54,1.0,0.0,3.0,1.0,0.0
16471200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.98,297.14,291.14,1.0,0.92,1.0,0.45,0.0,1.0,4.77,1.93,2.84,0.85,0.63,0.63,0.0,410.03,410.0,44075.36,0.0,9557.57,1.0,284.26,290.27,296.98,299.35,293.15,293.15,283.15,18022.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8258.56,0.0,309.46,2275.33,0.0,1984.79,0.54,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.98,297.14,291.14,1.0,0.91,1.0,0.45,0.0,1.0,4.76,1.93,2.84,0.85,0.63,0.63,0.0,410.04,410.0,44007.87,0.0,9524.39,1.0,284.26,290.27,296.98,299.34,293.15,293.15,283.15,18028.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8253.02,0.0,308.56,2275.33,0.0,1980.61,0.54,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.97,297.14,291.14,1.0,0.91,1.0,0.45,0.0,1.0,4.75,1.92,2.83,0.85,0.63,0.63,0.0,410.05,410.0,43927.41,0.0,9484.39,1.0,284.26,290.27,296.98,299.34,293.15,293.15,283.15,18035.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8246.42,0.0,307.45,2275.33,0.0,1975.55,0.53,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.86,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.97,297.14,291.14,1.0,0.91,1.0,0.45,0.0,1.0,4.74,1.92,2.83,0.85,0.63,0.63,0.0,410.05,410.0,43833.51,0.0,9437.48,1.0,284.26,290.27,296.98,299.34,293.15,293.15,283.15,18041.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8238.72,0.0,306.13,2275.33,0.0,1969.59,0.53,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,299.97,297.14,291.14,1.0,0.91,1.0,0.45,0.0,1.0,4.73,1.91,2.82,0.85,0.63,0.63,0.0,410.06,410.0,43724.81,0.0,9383.08,1.0,284.26,290.27,296.98,299.33,293.15,293.15,283.15,18048.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8229.81,0.0,304.59,2275.33,0.0,1962.64,0.53,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,299.97,297.13,291.13,1.0,0.91,1.0,0.45,0.0,1.0,4.72,1.91,2.81,0.84,0.63,0.63,0.0,410.07,410.0,43601.24,0.0,9321.27,1.0,284.25,290.27,296.98,299.32,293.15,293.15,283.15,18055.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8219.7,0.0,302.84,2275.33,0.0,1954.72,0.53,1.0,0.0,3.0,1.0,0.0
16473000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,299.97,297.13,291.13,1.0,0.91,1.0,0.45,0.0,1.0,4.7,1.9,2.8,0.84,0.63,0.63,0.0,410.08,410.0,43460.92,0.0,9251.19,1.0,284.25,290.27,296.98,299.32,293.15,293.15,283.15,18063.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8208.23,0.0,300.84,2275.33,0.0,1945.69,0.53,1.0,0.0,3.0,1.0,0.0
16473300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,299.96,297.13,291.13,1.0,0.9,1.0,0.45,0.0,1.0,4.68,1.89,2.79,0.84,0.63,0.63,0.0,410.09,410.0,43303.13,0.0,9172.63,1.0,284.25,290.27,296.98,299.31,293.15,293.15,283.15,18071.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8195.35,0.0,298.6,2275.33,0.0,1935.49,0.53,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.61,0.59,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.15,293.98,299.96,297.12,291.12,1.0,0.9,1.0,0.45,0.0,1.0,4.67,1.88,2.78,0.84,0.63,0.63,0.0,410.1,410.0,43127.06,0.0,9085.25,1.0,284.25,290.27,296.98,299.3,293.15,293.15,283.15,18080.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8181.04,0.0,296.09,2275.33,0.0,1924.09,0.53,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.16,294.0,299.96,297.12,291.12,1.0,0.9,1.0,0.45,0.0,1.0,4.64,1.88,2.77,0.83,0.62,0.62,0.0,410.11,410.0,42955.67,0.0,8990.43,1.0,284.25,290.27,296.99,299.3,293.15,293.15,283.15,18078.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8170.29,0.0,293.52,2275.33,0.0,1903.97,0.53,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.17,294.03,299.97,297.12,291.13,1.0,0.9,1.0,0.45,0.0,1.0,4.62,1.87,2.75,0.83,0.62,0.62,0.0,410.12,410.0,42816.9,0.0,8889.0,1.0,284.25,290.27,297.03,299.33,293.15,293.15,283.15,18064.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8169.76,0.0,291.34,2275.33,0.0,1877.17,0.52,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.2,294.09,299.98,297.12,291.13,1.0,0.89,1.0,0.45,0.0,1.0,4.6,1.86,2.74,0.82,0.62,0.62,0.0,410.13,410.0,42712.63,0.0,8783.35,1.0,284.25,290.28,297.08,299.38,293.15,293.15,283.15,18045.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8177.74,0.0,289.72,2275.33,0.0,1849.4,0.52,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.13,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.22,294.16,299.98,297.11,291.13,1.0,0.89,1.0,0.45,0.0,1.0,4.57,1.85,2.73,0.82,0.62,0.62,0.0,410.13,410.0,42633.56,0.0,8672.84,1.0,284.25,290.27,297.15,299.45,293.15,293.15,283.15,18029.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8192.04,0.0,288.67,2275.33,0.0,1822.86,0.52,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.81,0.78,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.56,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,304.25,294.24,299.99,297.11,291.14,1.0,0.89,1.0,0.45,0.0,1.0,4.54,1.83,2.71,0.81,0.62,0.62,0.0,410.14,410.0,42570.51,0.0,8557.8,1.0,284.25,290.27,297.23,299.52,293.15,293.15,283.15,18016.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8210.15,0.0,288.06,2275.33,0.0,1797.54,0.52,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.61,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.27,294.32,300.0,297.11,291.14,1.0,0.88,1.0,0.45,0.0,1.0,4.52,1.82,2.69,0.81,0.62,0.62,0.0,410.14,410.0,42516.07,0.0,8439.62,1.0,284.25,290.27,297.32,299.6,293.15,293.15,283.15,18007.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8230.04,0.0,287.78,2275.33,0.0,1774.35,0.52,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.86,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.55,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.29,294.4,300.01,297.11,291.15,1.0,0.88,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.62,0.62,0.0,410.15,410.0,42458.04,0.0,8320.02,1.0,284.25,290.26,297.4,299.68,293.15,293.15,283.15,18003.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8249.14,0.0,287.66,2275.33,0.0,1753.48,0.52,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.55,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.3,294.48,300.01,297.11,291.15,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.79,0.62,0.62,0.0,410.15,410.0,42388.66,0.0,8200.84,1.0,284.25,290.25,297.47,299.76,293.15,293.15,283.15,18005.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8265.32,0.0,287.52,2275.33,0.0,1735.48,0.52,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.54,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.29,294.54,300.01,297.11,291.15,1.0,0.87,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.62,0.62,0.0,410.14,410.0,42293.48,0.0,8083.47,1.0,284.25,290.24,297.53,299.82,293.15,293.15,283.15,18013.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8276.05,0.0,287.18,2275.33,0.0,1720.97,0.52,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.77,0.74,297.1,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.27,294.58,300.0,297.11,291.14,1.0,0.87,1.0,0.45,0.0,1.0,4.4,1.78,2.63,0.78,0.62,0.62,0.0,410.14,410.0,42163.06,0.0,7969.67,1.0,284.25,290.23,297.58,299.86,293.15,293.15,283.15,18029.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8278.84,0.0,286.4,2275.33,0.0,1709.92,0.52,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.14,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.14,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.14,0.8,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.22,294.6,299.98,297.11,291.14,1.0,0.87,1.0,0.45,0.0,1.0,4.38,1.76,2.61,0.78,0.62,0.62,0.0,410.14,410.0,41983.02,0.0,7860.11,1.0,284.25,290.22,297.6,299.87,293.15,293.15,283.15,18053.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8271.25,0.0,284.99,2275.33,0.0,1702.96,0.52,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.72,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.15,294.6,299.95,297.11,291.13,1.0,0.86,1.0,0.45,0.0,1.0,4.35,1.75,2.6,0.77,0.62,0.62,0.0,410.13,410.0,41737.25,0.0,7755.52,1.0,284.24,290.21,297.6,299.86,293.15,293.15,283.15,18085.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8250.3,0.0,282.66,2275.33,0.0,1699.49,0.52,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.75,0.71,297.1,297.15,293.15,0.0,0.0,291.12,0.9,0.8,0.57,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.05,294.56,299.91,297.11,291.12,1.0,0.86,1.0,0.45,0.0,1.0,4.32,1.74,2.58,0.77,0.62,0.62,0.0,410.14,410.0,41405.18,0.0,7650.89,1.0,284.24,290.2,297.56,299.81,293.15,293.15,283.15,18128.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8214.26,0.0,279.15,2275.33,0.0,1697.83,0.52,1.0,0.0,3.0,1.0,0.0
16477800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.7,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.93,294.5,299.86,297.11,291.1,1.0,0.86,1.0,0.45,0.0,1.0,4.29,1.73,2.56,0.76,0.61,0.61,0.0,410.1,409.95,40975.94,0.0,7540.65,1.0,284.24,290.19,297.5,299.73,293.15,293.15,283.15,18175.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8163.32,0.0,274.22,2275.33,0.0,1693.0,0.51,1.0,0.0,3.0,1.0,0.0
16478100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.73,0.7,297.1,297.15,293.15,0.0,0.0,291.09,0.9,0.79,0.55,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.79,294.42,299.8,297.11,291.08,1.0,0.85,1.0,0.45,0.0,1.0,4.26,1.72,2.55,0.76,0.61,0.61,0.0,409.45,409.29,40460.32,0.0,7420.32,1.0,284.23,290.19,297.42,299.63,293.15,293.15,283.15,18222.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8100.02,0.0,267.98,2275.33,0.0,1685.34,0.51,1.0,0.0,3.0,1.0,0.0
16478400.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.07,0.89,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.63,294.32,299.73,297.11,291.07,1.0,0.85,1.0,0.45,0.0,1.0,4.23,1.71,2.53,0.75,0.6,0.6,0.0,408.2,408.01,39867.45,0.0,7290.97,1.0,284.23,290.19,297.32,299.5,293.15,293.15,283.15,18264.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8026.17,0.0,260.55,2275.33,0.0,1673.74,0.5,1.0,0.0,3.0,1.0,0.0
16478700.0,297.11,297.15,293.15,0.0,0.0,291.05,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.05,0.86,0.71,0.68,297.11,297.15,293.15,0.0,0.0,291.05,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.46,294.22,299.66,297.1,291.05,1.0,0.84,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.6,0.6,0.0,406.42,406.22,39207.72,0.0,7154.32,1.0,284.22,290.19,297.21,299.36,293.15,293.15,283.15,18301.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7944.02,0.0,252.17,2275.33,0.0,1658.45,0.5,1.0,0.0,3.0,1.0,0.0
16479000.0,297.11,297.15,293.15,0.0,0.0,291.04,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.04,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.04,0.78,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.27,294.1,299.59,297.1,291.04,1.0,0.84,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.59,0.59,0.0,404.13,403.91,38494.1,0.0,7011.04,1.0,284.22,290.2,297.09,299.21,293.15,293.15,283.15,18332.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7855.76,0.0,243.07,2275.33,0.0,1638.73,0.49,1.0,0.0,3.0,1.0,0.0
16479300.0,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.03,0.88,0.76,0.53,297.11,297.15,293.15,0.0,0.0,291.03,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.08,293.97,299.51,297.1,291.03,1.0,0.83,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.58,0.58,0.0,401.36,401.13,37734.1,0.0,6860.67,1.0,284.21,290.21,296.97,299.04,293.15,293.15,283.15,18356.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7763.28,0.0,233.48,2275.33,0.0,1614.48,0.48,1.0,0.0,3.0,1.0,0.0
16479600.0,297.1,297.15,293.15,0.0,0.0,291.02,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.67,0.65,297.1,297.15,293.15,0.0,0.0,291.02,0.88,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.89,293.85,299.43,297.1,291.02,1.0,0.83,1.0,0.45,0.0,1.0,4.09,1.65,2.45,0.72,0.57,0.57,0.0,398.12,397.87,36938.62,0.0,6702.34,1.0,284.21,290.23,296.84,298.88,293.15,293.15,283.15,18375.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7668.6,0.0,223.63,2275.33,0.0,1585.45,0.47,1.0,0.0,3.0,1.0,0.0
16479900.0,297.1,297.15,293.15,0.0,0.0,291.01,0.71,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.01,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.01,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.7,293.72,299.35,297.1,291.01,1.0,0.82,1.0,0.45,0.0,1.0,4.05,1.63,2.42,0.72,0.57,0.57,0.0,394.36,394.09,36116.86,0.0,6534.69,1.0,284.2,290.24,296.71,298.71,293.15,293.15,283.15,18387.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7573.55,0.0,213.72,2275.33,0.0,1551.37,0.47,1.0,0.0,3.0,1.0,0.0
16480200.0,297.1,297.15,293.15,0.0,0.0,291.0,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.0,0.84,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.0,0.88,0.73,0.51,297.1,297.15,293.15,0.0,0.0,291.0,0.77,0.48,0.47,296.62,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,302.51,293.61,299.27,297.09,291.0,1.0,0.81,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.56,0.56,0.0,390.05,389.76,35279.0,0.0,6357.33,1.0,284.2,290.26,296.59,298.55,293.15,293.15,283.15,18394.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7479.98,0.0,203.91,2275.33,0.0,1512.12,0.46,1.0,0.0,3.0,1.0,0.0
16480500.0,297.1,297.15,293.15,0.0,0.0,290.99,0.7,0.35,0.33,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.64,0.61,297.08,297.15,293.15,0.0,0.0,290.99,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,290.99,0.77,0.48,0.46,296.61,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.32,293.5,299.19,297.09,290.99,1.0,0.81,1.0,0.45,0.0,1.0,3.97,1.59,2.37,0.7,0.55,0.55,0.0,385.15,384.84,34440.93,0.0,6171.37,1.0,284.19,290.28,296.48,298.39,293.15,293.15,283.15,18393.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7390.07,0.0,194.39,2275.33,0.0,1468.07,0.45,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,290.99,0.69,0.34,0.32,297.08,297.15,293.15,0.0,0.0,290.99,0.84,0.62,0.6,297.08,297.15,293.15,0.0,0.0,290.99,0.87,0.7,0.5,297.09,297.15,293.15,0.0,0.0,290.99,0.76,0.47,0.45,296.61,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.15,293.4,299.12,297.09,290.99,1.0,0.8,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.54,0.54,0.0,379.62,379.28,33613.93,0.0,5977.56,1.0,284.18,290.31,296.39,298.25,293.15,293.15,283.15,18385.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.31,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7305.58,0.0,185.33,2275.33,0.0,1419.72,0.44,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,290.99,0.69,0.33,0.31,297.08,297.15,293.15,0.0,0.0,290.99,0.83,0.61,0.59,297.07,297.15,293.15,0.0,0.0,290.99,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,290.99,0.76,0.46,0.44,296.6,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,301.98,293.31,299.05,297.08,290.99,1.0,0.79,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.53,0.53,0.0,373.42,373.07,32800.7,0.0,5777.0,1.0,284.18,290.33,296.3,298.12,293.15,293.15,283.15,18374.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.27,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7226.71,0.0,176.8,2275.33,0.0,1369.65,0.43,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,290.98,0.68,0.32,0.3,297.07,297.15,293.15,0.0,0.0,290.98,0.83,0.6,0.57,297.07,297.15,293.15,0.0,0.0,290.98,0.86,0.67,0.48,297.09,297.15,293.15,0.0,0.0,290.98,0.75,0.44,0.43,296.59,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.39,290.98,291.15,301.82,293.24,298.98,297.08,290.98,1.0,0.78,1.0,0.45,0.0,1.0,3.82,1.53,2.29,0.67,0.52,0.52,0.0,366.55,366.17,31995.07,0.0,5570.56,1.0,284.17,290.35,296.22,298.01,293.15,293.15,283.15,18364.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7151.88,0.0,168.77,2275.33,0.0,1319.23,0.43,1.0,0.0,3.0,1.0,0.0
16481700.0,297.09,297.15,293.15,0.0,0.0,290.98,0.68,0.31,0.29,297.07,297.15,293.15,0.0,0.0,290.98,0.83,0.58,0.56,297.06,297.15,293.15,0.0,0.0,290.98,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,290.98,0.75,0.43,0.42,296.58,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,301.65,293.17,298.91,297.08,290.98,1.0,0.77,1.0,0.45,0.0,1.0,3.77,1.51,2.26,0.66,0.52,0.52,0.0,358.97,358.57,31198.69,0.0,5359.1,1.0,284.17,290.38,296.16,297.9,293.15,293.15,283.15,18354.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7080.92,0.0,161.21,2275.33,0.0,1267.97,0.42,1.0,0.0,3.0,1.0,0.0
16482000.0,297.09,297.15,293.15,0.0,0.0,290.98,0.67,0.31,0.28,297.07,297.15,293.15,0.0,0.0,290.98,0.82,0.57,0.55,297.06,297.15,293.15,0.0,0.0,290.98,0.85,0.64,0.46,297.09,297.15,293.15,0.0,0.0,290.98,0.75,0.42,0.41,296.58,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,301.48,293.11,298.84,297.08,290.98,1.0,0.76,1.0,0.45,0.0,1.0,3.71,1.48,2.23,0.65,0.51,0.51,0.0,350.7,350.28,30413.42,0.0,5143.94,1.0,284.16,290.4,296.1,297.8,293.15,293.15,283.15,18342.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.16,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7013.76,0.0,154.13,2275.33,0.0,1216.15,0.41,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,290.98,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.98,0.82,0.56,0.54,297.05,297.15,293.15,0.0,0.0,290.98,0.85,0.63,0.44,297.08,297.15,293.15,0.0,0.0,290.98,0.74,0.41,0.4,296.57,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,301.32,293.06,298.77,297.08,290.98,1.0,0.75,1.0,0.45,0.0,1.0,3.66,1.46,2.2,0.64,0.5,0.5,0.0,341.77,341.37,29659.86,0.0,4938.23,1.0,284.15,290.42,296.04,297.71,293.15,293.15,283.15,18321.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.13,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6951.31,0.0,147.52,2275.33,0.0,1164.19,0.41,1.0,0.0,3.0,1.0,0.0
16482600.0,297.08,297.15,293.15,0.0,0.0,290.99,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.99,0.82,0.54,0.52,297.05,297.15,293.15,0.0,0.0,290.99,0.85,0.61,0.43,297.08,297.15,293.15,0.0,0.0,290.99,0.74,0.4,0.39,296.56,297.15,293.15,0.0,0.0,290.99,0.67,0.3,1.39,290.99,291.15,301.15,293.01,298.7,297.07,290.99,1.0,0.74,1.0,0.45,0.0,1.0,3.62,1.44,2.17,0.63,0.49,0.49,0.0,332.26,331.86,28962.09,0.0,4750.13,1.0,284.15,290.44,296.0,297.63,293.15,293.15,283.15,18297.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6895.48,0.0,141.62,2275.33,0.0,1115.99,0.4,1.0,0.0,3.0,1.0,0.0
16482900.0,297.07,297.15,293.15,0.0,0.0,290.99,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.99,0.82,0.53,0.51,297.05,297.15,293.15,0.0,0.0,290.99,0.84,0.59,0.42,297.08,297.15,293.15,0.0,0.0,290.99,0.74,0.39,0.38,296.55,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,300.98,292.97,298.63,297.07,290.99,1.0,0.73,1.0,0.45,0.0,1.0,3.57,1.42,2.15,0.62,0.48,0.48,0.0,322.11,321.69,28287.53,0.0,4561.21,1.0,284.14,290.46,295.96,297.56,293.15,293.15,283.15,18281.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6843.25,0.0,136.25,2275.33,0.0,1070.33,0.39,1.0,0.0,3.0,1.0,0.0
16483200.0,297.05,297.15,293.15,0.0,0.0,290.99,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,290.99,0.81,0.52,0.5,297.05,297.15,293.15,0.0,0.0,290.99,0.84,0.57,0.41,297.08,297.15,293.15,0.0,0.0,290.99,0.73,0.38,0.37,296.55,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,300.82,292.94,298.56,297.07,290.99,1.0,0.72,1.0,0.45,0.0,1.0,3.53,1.4,2.12,0.61,0.48,0.48,0.0,311.39,310.96,27634.83,0.0,4372.91,1.0,284.13,290.48,295.93,297.49,293.15,293.15,283.15,18267.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6794.48,0.0,131.3,2275.33,0.0,1025.9,0.39,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,291.0,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.81,0.5,0.48,297.05,297.15,293.15,0.0,0.0,291.0,0.84,0.56,0.4,297.08,297.15,293.15,0.0,0.0,291.0,0.73,0.36,0.35,296.54,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.39,291.0,291.15,300.65,292.91,298.49,297.06,291.0,1.0,0.71,1.0,0.45,0.0,1.0,3.48,1.39,2.09,0.6,0.47,0.47,0.0,300.24,299.79,27002.15,0.0,4186.45,1.0,284.13,290.5,295.9,297.43,293.15,293.15,283.15,18253.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6748.85,0.0,126.71,2275.33,0.0,982.73,0.38,1.0,0.0,3.0,1.0,0.0
16483800.0,297.02,297.15,293.15,0.0,0.0,291.0,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.0,0.81,0.49,0.47,297.05,297.15,293.15,0.0,0.0,291.0,0.84,0.54,0.38,297.08,297.15,293.15,0.0,0.0,291.0,0.73,0.35,0.34,296.53,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,300.48,292.89,298.42,297.06,291.0,1.0,0.7,1.0,0.45,0.0,1.0,3.43,1.37,2.07,0.59,0.46,0.46,0.0,288.65,288.2,26390.43,0.0,4002.19,1.0,284.12,290.51,295.87,297.38,293.15,293.15,283.15,18240.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6706.33,0.0,122.47,2275.33,0.0,941.35,0.38,1.0,0.0,3.0,1.0,0.0
16484100.0,297.01,297.15,293.15,0.0,0.0,291.0,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.0,0.81,0.48,0.46,297.06,297.15,293.15,0.0,0.0,291.0,0.83,0.52,0.37,297.09,297.15,293.15,0.0,0.0,291.0,0.73,0.34,0.33,296.52,297.15,293.15,0.0,0.0,291.0,0.7,0.3,1.38,291.0,291.15,300.32,292.87,298.35,297.06,291.0,1.0,0.69,1.0,0.45,0.0,1.0,3.39,1.35,2.04,0.58,0.46,0.46,0.0,276.76,276.29,25797.12,0.0,3820.98,1.0,284.11,290.53,295.85,297.33,293.15,293.15,283.15,18228.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.96,1.49,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6666.45,0.0,118.53,2275.33,0.0,901.6,0.37,1.0,0.0,3.0,1.0,0.0
16484400.0,297.0,297.15,293.15,0.0,0.0,291.01,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.01,0.81,0.46,0.45,297.06,297.15,293.15,0.0,0.0,291.01,0.83,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.33,0.32,296.52,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,300.15,292.85,298.28,297.06,291.01,1.0,0.67,1.0,0.45,0.0,1.0,3.34,1.33,2.02,0.58,0.45,0.45,0.0,264.57,264.11,25223.25,0.0,3643.09,1.0,284.1,290.54,295.84,297.28,293.15,293.15,283.15,18217.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6629.2,0.0,114.87,2275.33,0.0,863.88,0.37,1.0,0.0,3.0,1.0,0.0
16484700.0,297.68,303.15,285.15,0.0,0.0,293.03,0.41,0.3,0.0,297.81,303.15,285.15,0.0,0.0,293.05,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.05,0.41,0.3,0.0,297.68,303.15,285.15,0.0,0.0,293.04,0.41,0.3,0.0,297.15,303.15,285.15,0.0,0.0,292.92,0.41,0.3,0.0,293.31,303.15,299.98,292.84,298.04,297.91,288.63,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,170.99,73.9,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.98,303.15,285.15,0.0,0.0,292.87,0.42,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.89,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.89,0.42,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.88,0.42,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.78,0.42,0.3,0.0,293.03,303.15,299.82,292.83,298.43,298.43,288.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,83.54,40.35,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.14,303.15,285.15,0.0,0.0,292.68,0.44,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.7,0.44,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.7,0.44,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.69,0.44,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.61,0.44,0.3,0.0,292.74,303.15,299.65,292.82,298.67,298.72,289.19,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,32.47,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.23,303.15,285.15,0.0,0.0,292.52,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.53,0.48,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.53,0.48,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.53,0.48,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.45,0.48,0.3,0.0,292.51,303.15,299.48,292.81,298.81,298.88,289.43,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,24.27,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.28,303.15,285.15,0.0,0.0,292.39,0.51,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.41,0.51,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.41,0.51,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.4,0.51,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.33,0.51,0.3,0.0,292.33,303.15,299.32,292.81,298.87,298.95,289.62,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.71,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.3,303.15,285.15,0.0,0.0,292.31,0.58,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.32,0.58,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.33,0.58,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.32,0.58,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.25,0.58,0.3,0.0,292.22,303.15,299.15,292.8,298.9,298.98,289.78,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.48,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.32,303.15,285.15,0.0,0.0,292.26,0.7,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.28,0.7,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.28,0.7,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.27,0.7,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.21,0.7,0.3,0.0,292.16,303.15,298.98,292.8,298.91,298.98,289.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.87,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.33,303.15,285.15,0.0,0.0,292.25,0.88,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.27,0.88,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.27,0.88,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.26,0.88,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.2,0.88,0.3,0.0,292.13,303.15,298.82,292.8,298.9,298.98,290.04,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.81,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.34,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.13,303.15,298.65,292.79,298.89,298.98,290.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.51,1.08,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.34,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.13,303.15,298.48,292.79,298.89,298.98,290.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.35,0.28,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.35,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.13,303.15,298.32,292.78,298.89,298.98,290.28,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.18,0.03,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488000.0,298.35,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.13,303.15,298.15,292.77,298.89,298.98,290.34,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.0,0.0,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.35,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.13,303.15,297.98,292.77,298.89,298.98,290.39,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.82,0.0,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.35,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.13,303.15,297.82,292.76,298.89,298.98,290.42,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.64,0.0,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.35,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.27,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.26,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.2,1.0,0.3,0.0,292.13,303.15,297.65,292.77,298.89,298.98,290.45,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.46,0.0,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
