time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16513800.0,298.12,303.15,285.15,0.0,0.0,290.86,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.86,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.86,0.39,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.86,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.85,0.39,0.3,0.0,290.82,303.15,292.15,290.77,292.62,292.43,290.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,5.71,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514100.0,298.12,303.15,285.15,0.0,0.0,290.86,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.86,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.86,0.41,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.86,0.41,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.86,0.41,0.3,0.0,290.83,303.15,292.15,290.73,292.52,292.36,290.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,5.01,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514400.0,298.12,303.15,285.15,0.0,0.0,290.86,0.43,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.86,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.86,0.43,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.86,0.43,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.86,0.43,0.3,0.0,290.84,303.15,292.15,290.67,292.45,292.31,290.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.06,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514700.0,298.11,303.15,285.15,0.0,0.0,290.87,0.47,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.87,0.47,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.87,0.47,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.87,0.47,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.86,0.47,0.3,0.0,290.85,303.15,292.15,290.6,292.41,292.28,290.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,3.03,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,298.11,303.15,285.15,0.0,0.0,290.87,0.51,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.87,0.51,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.87,0.51,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.87,0.51,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.87,0.51,0.3,0.0,290.85,303.15,292.15,290.53,292.38,292.27,290.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.04,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.11,303.15,285.15,0.0,0.0,290.87,0.6,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.87,0.6,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.87,0.6,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.87,0.6,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.87,0.6,0.3,0.0,290.86,303.15,292.15,290.46,292.37,292.26,290.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.21,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.11,303.15,285.15,0.0,0.0,290.87,0.75,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.87,0.75,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.87,0.75,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.87,0.75,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.87,0.75,0.3,0.0,290.86,303.15,292.15,290.39,292.36,292.25,290.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.62,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.11,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,290.87,303.15,292.15,290.33,292.36,292.26,290.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.63,0.25,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.11,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,290.87,303.15,292.15,290.28,292.36,292.26,290.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.44,0.08,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.11,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,290.87,303.15,292.15,290.25,292.36,292.26,290.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.26,0.01,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.1,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,290.87,303.15,292.15,290.24,292.36,292.26,290.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.08,0.0,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.1,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,290.87,303.15,292.15,290.24,292.36,292.26,290.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.9,0.0,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.1,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.88,1.0,0.3,0.0,290.87,303.15,292.15,290.24,292.36,292.26,290.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.72,0.03,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.1,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.89,1.0,0.3,0.0,290.88,303.15,292.15,290.24,292.35,292.26,290.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.54,0.09,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.09,303.15,285.15,0.0,0.0,290.89,0.8,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.9,0.8,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.9,0.8,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.89,0.8,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.89,0.8,0.3,0.0,290.88,303.15,292.15,290.24,292.35,292.27,290.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.08,0.35,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.09,303.15,285.15,0.0,0.0,290.9,0.71,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.9,0.71,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.9,0.71,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.9,0.71,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.9,0.71,0.3,0.0,290.89,303.15,292.15,290.24,292.34,292.26,290.98,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.81,0.61,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.09,303.15,285.15,0.0,0.0,290.9,0.53,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.9,0.53,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.9,0.53,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.9,0.53,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.9,0.53,0.3,0.0,290.89,303.15,292.15,290.24,292.34,292.26,290.98,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,77.26,1.3,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.08,303.15,285.15,0.0,0.0,290.9,0.5,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.9,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.9,0.5,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.9,0.5,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.9,0.5,0.3,0.0,290.89,303.15,292.15,290.24,292.32,292.24,290.98,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.07,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.08,303.15,285.15,0.0,0.0,290.9,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.91,0.46,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.91,0.46,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.9,0.46,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.9,0.46,0.3,0.0,290.89,303.15,292.15,290.24,292.3,292.23,290.98,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.5,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.07,303.15,285.15,0.0,0.0,290.91,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.91,0.42,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.91,0.42,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.91,0.42,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.91,0.42,0.3,0.0,290.9,303.15,292.15,290.24,292.27,292.21,290.98,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.96,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.07,303.15,285.15,0.0,0.0,290.91,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.91,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.91,0.44,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.91,0.44,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.91,0.44,0.3,0.0,290.9,303.15,292.15,290.24,292.25,292.2,290.98,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,3.32,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.07,303.15,285.15,0.0,0.0,290.92,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.92,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.92,0.39,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.92,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.91,0.39,0.3,0.0,290.91,303.15,292.15,290.24,292.23,292.19,290.99,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,4.86,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.06,303.15,285.15,0.0,0.0,290.92,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.92,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.92,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.92,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.92,0.37,0.3,0.0,290.92,303.15,292.15,290.24,292.21,292.18,290.99,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.23,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.06,303.15,285.15,0.0,0.0,290.93,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.93,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.93,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.93,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.93,0.37,0.3,0.0,290.93,303.15,292.15,290.24,292.19,292.17,290.99,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.2,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.06,303.15,285.15,0.0,0.0,290.94,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.94,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.94,0.41,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.94,0.41,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.94,0.41,0.3,0.0,290.94,303.15,292.15,290.24,292.18,292.16,291.0,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.76,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.06,303.15,285.15,0.0,0.0,290.94,0.48,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.94,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.94,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.94,0.48,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.94,0.48,0.3,0.0,290.95,303.15,292.15,290.24,292.18,292.16,291.0,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.77,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.07,303.15,285.15,0.0,0.0,290.94,0.46,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.94,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.94,0.46,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.94,0.46,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.94,0.46,0.3,0.0,290.95,303.15,292.15,290.24,292.17,292.16,291.01,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.75,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.07,303.15,285.15,0.0,0.0,290.95,0.57,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.95,0.57,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.95,0.57,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,0.57,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.95,0.57,0.3,0.0,290.95,303.15,292.15,290.24,292.17,292.16,291.01,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.5,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.07,303.15,285.15,0.0,0.0,290.95,0.59,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.95,0.59,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.95,0.59,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.95,0.59,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.95,0.59,0.3,0.0,290.95,303.15,292.15,290.24,292.17,292.16,291.02,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.15,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.08,303.15,285.15,0.0,0.0,290.95,0.87,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.95,0.87,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.95,0.87,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.95,0.87,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.95,0.87,0.3,0.0,290.96,303.15,292.15,290.24,292.17,292.16,291.02,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.42,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.08,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,290.97,303.15,292.15,290.24,292.17,292.17,291.03,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.08,0.22,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.09,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,290.97,303.15,292.15,290.24,292.17,292.17,291.03,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,77.9,0.04,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.1,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,290.97,303.15,292.15,290.24,292.17,292.17,291.03,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,95.72,0.01,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.1,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,290.97,303.15,292.15,290.24,292.17,292.17,291.03,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.54,0.0,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.11,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,290.97,303.15,292.15,290.24,292.17,292.17,291.04,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.36,0.0,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.12,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,290.97,303.15,292.21,290.27,292.17,292.17,291.04,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.18,0.01,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.13,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,290.97,303.15,292.39,290.37,292.17,292.17,291.04,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.0,0.05,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.14,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.96,1.0,0.3,0.0,290.97,303.15,292.66,290.52,292.17,292.17,291.04,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,184.84,0.15,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.14,303.15,285.15,0.0,0.0,290.97,0.91,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.97,0.91,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.97,0.91,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.97,0.91,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.97,0.91,0.3,0.0,290.98,303.15,293.01,290.7,292.17,292.19,291.04,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.8,0.45,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.15,303.15,285.15,0.0,0.0,290.98,0.84,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.98,0.84,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.98,0.84,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.98,0.84,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.98,0.84,0.3,0.0,290.99,303.15,293.41,290.9,292.18,292.21,291.04,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.4,0.63,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.17,303.15,285.15,0.0,0.0,290.99,0.65,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.99,0.65,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.99,0.65,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.99,0.65,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.99,0.65,0.3,0.0,291.0,303.15,293.85,291.12,292.22,292.27,291.05,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,151.82,1.72,0.0,0.0,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.78,297.15,293.15,0.0,0.0,295.96,1.0,0.49,0.39,297.91,297.15,293.15,0.0,0.0,295.96,1.0,0.51,0.41,297.9,297.15,293.15,0.0,0.0,295.96,1.0,0.51,0.31,297.82,297.15,293.15,0.0,0.0,295.96,1.0,0.49,0.41,297.62,297.15,293.15,0.0,0.0,295.96,1.0,0.46,1.97,295.96,291.15,294.31,291.35,296.42,297.85,295.97,1.0,0.74,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.0,0.0,0.0,162.04,163.82,1714.51,0.0,5409.08,0.0,284.1,290.54,295.89,296.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.62,297.15,293.15,0.0,0.0,292.17,1.0,0.58,0.42,297.75,297.15,293.15,0.0,0.0,292.17,1.0,0.62,0.44,297.74,297.15,293.15,0.0,0.0,292.17,1.0,0.62,0.32,297.67,297.15,293.15,0.0,0.0,292.17,1.0,0.59,0.44,297.41,297.15,293.15,0.0,0.0,292.17,1.0,0.51,2.07,292.12,291.15,294.76,291.56,296.51,297.71,291.88,1.0,0.78,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.61,0.61,0.0,180.05,181.64,25751.94,0.0,6340.25,0.0,284.77,293.01,297.13,298.66,293.15,293.15,283.15,5277.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.27,1.0,0.0,1.0,1.27,1.58,0.08,5.26,4.11,1.15,0.0,0.0,0.0,8162.87,0.0,92.46,2278.25,0.0,0.0,0.36,1.0,0.0,3.0,1.0,0.0
16526700.0,296.7,297.15,293.15,0.0,0.0,290.91,0.99,0.5,0.46,297.01,297.15,293.15,0.0,0.0,290.91,1.0,0.6,0.5,296.94,297.15,293.15,0.0,0.0,290.91,1.0,0.59,0.37,296.91,297.15,293.15,0.0,0.0,290.91,1.0,0.55,0.5,296.62,297.15,293.15,0.0,0.0,290.91,0.94,0.42,1.93,290.91,291.15,295.19,291.75,296.22,296.91,290.91,1.0,0.8,1.0,0.45,0.0,1.0,4.52,1.82,2.69,0.81,0.48,0.48,0.0,200.28,199.46,26092.49,0.0,6810.96,0.0,284.09,290.13,294.8,296.43,293.15,293.15,283.15,17614.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6411.98,0.0,126.37,2275.33,0.0,1513.15,0.38,1.0,0.0,3.0,1.0,0.0
16527000.0,296.56,297.15,293.15,0.0,0.0,290.67,0.83,0.39,0.37,296.71,297.15,293.15,0.0,0.0,290.67,0.91,0.52,0.5,296.67,297.15,293.15,0.0,0.0,290.67,0.89,0.5,0.36,296.67,297.15,293.15,0.0,0.0,290.67,0.87,0.47,0.45,296.47,297.15,293.15,0.0,0.0,290.67,0.76,0.3,1.41,290.67,291.15,295.58,291.92,296.23,296.66,290.66,1.0,0.69,1.0,0.45,0.0,1.0,3.71,1.48,2.23,0.66,0.44,0.44,0.0,213.12,207.99,23057.01,0.0,4261.67,0.0,284.02,289.98,294.75,296.08,293.15,293.15,283.15,19054.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.93,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6236.01,0.0,118.39,2275.33,0.0,875.06,0.37,1.0,0.0,3.0,1.0,0.0
16527300.0,296.69,297.15,293.15,0.0,0.0,290.67,0.76,0.31,0.29,296.75,297.15,293.15,0.0,0.0,290.67,0.85,0.45,0.44,296.74,297.15,293.15,0.0,0.0,290.67,0.84,0.43,0.31,296.73,297.15,293.15,0.0,0.0,290.67,0.82,0.39,0.38,296.5,297.15,293.15,0.0,0.0,290.67,0.75,0.3,1.37,290.67,291.15,295.9,292.06,296.4,296.73,290.67,1.0,0.64,1.0,0.45,0.0,1.0,3.34,1.32,2.01,0.58,0.41,0.41,0.0,203.66,201.94,21222.78,0.0,3274.67,0.0,284.0,290.05,295.0,296.22,293.15,293.15,283.15,18699.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.84,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6196.96,0.0,103.74,2275.33,0.0,646.7,0.35,1.0,0.0,3.0,1.0,0.0
16527600.0,296.78,297.15,293.15,0.0,0.0,290.73,0.75,0.3,0.27,296.84,297.15,293.15,0.0,0.0,290.73,0.82,0.39,0.38,296.83,297.15,293.15,0.0,0.0,290.73,0.81,0.37,0.26,296.82,297.15,293.15,0.0,0.0,290.73,0.78,0.33,0.32,296.53,297.15,293.15,0.0,0.0,290.73,0.75,0.3,1.37,290.73,291.15,296.15,292.16,296.55,296.82,290.73,1.0,0.61,1.0,0.45,0.0,1.0,3.13,1.23,1.9,0.53,0.4,0.4,0.0,190.46,189.27,20170.58,0.0,2768.92,0.0,283.99,290.16,295.14,296.33,293.15,293.15,283.15,18451.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6179.14,0.0,95.38,2275.33,0.0,591.45,0.34,1.0,0.0,3.0,1.0,0.0
16527900.0,296.8,297.15,293.15,0.0,0.0,290.79,0.76,0.3,0.27,296.91,297.15,293.15,0.0,0.0,290.79,0.8,0.35,0.34,296.9,297.15,293.15,0.0,0.0,290.79,0.78,0.32,0.23,296.9,297.15,293.15,0.0,0.0,290.79,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,290.79,0.76,0.3,1.37,290.79,291.15,296.34,292.24,296.67,296.88,290.79,1.0,0.58,1.0,0.45,0.0,1.0,3.0,1.18,1.82,0.5,0.38,0.38,0.0,173.55,172.68,19400.86,0.0,2424.72,1.0,283.98,290.26,295.21,296.36,293.15,293.15,283.15,18328.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6157.4,0.0,89.82,2275.33,0.0,553.89,0.33,1.0,0.0,3.0,1.0,0.0
16528200.0,296.81,297.15,293.15,0.0,0.0,290.86,0.78,0.3,0.27,296.97,297.15,293.15,0.0,0.0,290.86,0.8,0.32,0.31,296.96,297.15,293.15,0.0,0.0,290.86,0.78,0.3,0.21,296.93,297.15,293.15,0.0,0.0,290.86,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.86,0.78,0.3,1.36,290.86,291.15,296.52,292.29,296.76,296.92,290.86,1.0,0.56,1.0,0.45,0.0,1.0,2.93,1.15,1.78,0.49,0.37,0.37,0.0,154.98,154.3,18939.8,0.0,2210.42,1.0,283.98,290.35,295.28,296.41,293.15,293.15,283.15,18218.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.71,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6150.12,0.0,86.12,2275.33,0.0,524.57,0.33,1.0,0.0,3.0,1.0,0.0
16528500.0,296.82,297.15,293.15,0.0,0.0,290.92,0.8,0.3,0.27,297.02,297.15,293.15,0.0,0.0,290.92,0.8,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.92,0.8,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.92,0.8,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.92,0.8,0.3,1.36,290.92,291.15,296.68,292.34,296.84,296.94,290.92,1.0,0.55,1.0,0.45,0.0,1.0,2.9,1.13,1.77,0.48,0.37,0.37,0.0,136.82,136.35,18680.55,0.0,2069.29,1.0,283.97,290.44,295.33,296.45,293.15,293.15,283.15,18140.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6150.48,0.0,83.73,2275.33,0.0,509.11,0.32,1.0,0.0,3.0,1.0,0.0
16528800.0,296.83,297.15,293.15,0.0,0.0,290.98,0.83,0.3,0.27,297.04,297.15,293.15,0.0,0.0,290.98,0.83,0.3,0.29,296.99,297.15,293.15,0.0,0.0,290.98,0.83,0.3,0.21,296.95,297.15,293.15,0.0,0.0,290.98,0.83,0.3,0.29,296.58,297.15,293.15,0.0,0.0,290.98,0.83,0.3,1.36,290.98,291.15,296.84,292.38,296.91,296.95,290.98,1.0,0.54,1.0,0.45,0.0,1.0,2.9,1.13,1.76,0.48,0.36,0.36,0.0,122.66,122.32,18575.12,0.0,1989.99,1.0,283.98,290.51,295.38,296.49,293.15,293.15,283.15,18082.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6156.21,0.0,82.31,2275.33,0.0,502.02,0.32,1.0,0.0,3.0,1.0,0.0
16529100.0,296.83,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.03,0.85,0.3,1.36,291.03,291.15,296.99,292.41,296.97,296.96,291.03,1.0,0.53,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.36,0.36,0.0,112.55,112.31,18527.84,0.0,1933.59,1.0,283.98,290.57,295.41,296.52,293.15,293.15,283.15,18052.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6162.89,0.0,81.44,2275.33,0.0,498.85,0.32,1.0,0.0,3.0,1.0,0.0
16529400.0,296.84,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.06,0.87,0.3,1.35,291.06,291.15,297.14,292.45,297.03,296.97,291.07,1.0,0.53,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.36,0.36,0.0,105.7,105.54,18526.36,0.0,1895.46,1.0,283.98,290.61,295.45,296.56,293.15,293.15,283.15,18030.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6171.21,0.0,80.91,2275.33,0.0,497.01,0.32,1.0,0.0,3.0,1.0,0.0
16529700.0,296.84,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.09,0.88,0.3,1.35,291.09,291.15,297.29,292.48,297.09,296.97,291.09,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.36,0.36,0.0,101.34,101.24,18564.54,0.0,1871.24,1.0,283.98,290.65,295.48,296.59,293.15,293.15,283.15,18012.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6181.77,0.0,80.65,2275.33,0.0,496.21,0.32,1.0,0.0,3.0,1.0,0.0
16530000.0,296.85,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,297.44,292.52,297.15,296.97,291.12,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.36,0.36,0.0,98.72,98.66,18639.61,0.0,1856.69,1.0,283.99,290.67,295.52,296.64,293.15,293.15,283.15,17997.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6195.16,0.0,80.61,2275.33,0.0,496.26,0.32,1.0,0.0,3.0,1.0,0.0
16530300.0,296.85,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.14,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.14,0.89,0.3,1.35,291.14,291.15,297.6,292.56,297.22,296.98,291.14,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.36,0.36,0.0,97.21,97.17,18750.61,0.0,1848.27,1.0,283.99,290.7,295.57,296.69,293.15,293.15,283.15,17983.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6212.07,0.0,80.76,2275.33,0.0,496.95,0.32,1.0,0.0,3.0,1.0,0.0
16530600.0,296.86,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.77,292.62,297.29,296.98,291.16,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.36,0.36,0.0,96.34,96.32,18897.58,0.0,1843.46,1.0,284.0,290.72,295.62,296.75,293.15,293.15,283.15,17970.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6233.21,0.0,81.1,2275.33,0.0,498.09,0.32,1.0,0.0,3.0,1.0,0.0
16530900.0,296.87,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.95,292.69,297.36,296.99,291.17,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.36,0.36,0.0,95.85,95.84,19082.94,0.0,1840.74,1.0,284.0,290.73,295.69,296.83,293.15,293.15,283.15,17956.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6259.45,0.0,81.62,2275.33,0.0,499.66,0.32,1.0,0.0,3.0,1.0,0.0
16531200.0,296.88,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,298.15,292.77,297.45,297.0,291.19,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.37,0.37,0.0,95.57,95.56,19309.14,0.0,1839.19,1.0,284.01,290.74,295.77,296.92,293.15,293.15,283.15,17942.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6291.56,0.0,82.33,2275.33,0.0,501.55,0.32,1.0,0.0,3.0,1.0,0.0
16531500.0,296.9,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,298.38,292.88,297.54,297.01,291.2,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.37,0.37,0.0,95.41,95.41,19593.94,0.0,1838.33,1.0,284.02,290.76,295.88,297.04,293.15,293.15,283.15,17923.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.69,1.24,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6331.94,0.0,83.27,2275.33,0.0,502.93,0.32,1.0,0.0,3.0,1.0,0.0
16531800.0,296.93,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,298.63,293.01,297.66,297.03,291.22,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.38,0.38,0.0,95.33,95.33,19946.12,0.0,1837.88,1.0,284.02,290.76,296.01,297.18,293.15,293.15,283.15,17902.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.71,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6382.01,0.0,84.51,2275.33,0.0,506.08,0.33,1.0,0.0,3.0,1.0,0.0
16532100.0,296.96,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,298.91,293.15,297.78,297.05,291.24,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.38,0.38,0.0,95.3,95.3,20355.72,0.0,1837.68,1.0,284.03,290.77,296.16,297.35,293.15,293.15,283.15,17882.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6439.37,0.0,86.05,2275.33,0.0,512.28,0.33,1.0,0.0,3.0,1.0,0.0
16532400.0,297.0,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,297.09,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.25,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.25,0.9,0.3,1.35,291.25,291.15,299.2,293.31,297.91,297.08,291.25,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.39,0.39,0.0,95.29,95.3,20814.98,0.0,1838.55,1.0,284.05,290.77,296.32,297.53,293.15,293.15,283.15,17862.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.74,1.28,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6502.21,0.0,87.88,2275.33,0.0,521.02,0.33,1.0,0.0,3.0,1.0,0.0
16532700.0,297.04,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.27,0.9,0.31,0.29,297.11,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.27,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.27,0.9,0.3,1.35,291.27,291.15,299.5,293.48,298.04,297.11,291.27,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.4,0.4,0.0,95.75,95.81,21331.11,0.0,1849.06,1.0,284.06,290.77,296.48,297.72,293.15,293.15,283.15,17840.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6569.8,0.0,90.02,2275.33,0.0,532.52,0.33,1.0,0.0,3.0,1.0,0.0
16533000.0,297.08,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.27,297.2,297.15,293.15,0.0,0.0,291.29,0.91,0.31,0.3,297.13,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.28,0.9,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.28,0.9,0.3,1.35,291.29,291.15,299.8,293.64,298.17,297.13,291.29,1.0,0.52,1.0,0.45,0.0,1.0,2.9,1.13,1.77,0.48,0.4,0.4,0.0,97.04,97.15,21895.65,0.0,1870.26,1.0,284.07,290.76,296.65,297.92,293.15,293.15,283.15,17818.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6640.5,0.0,92.5,2275.33,0.0,547.4,0.34,1.0,0.0,3.0,1.0,0.0
16533300.0,297.11,297.15,293.15,0.0,0.0,291.3,0.89,0.3,0.27,297.21,297.15,293.15,0.0,0.0,291.3,0.91,0.32,0.31,297.15,297.15,293.15,0.0,0.0,291.3,0.89,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.3,0.89,0.3,0.29,296.69,297.15,293.15,0.0,0.0,291.3,0.89,0.3,1.35,291.3,291.15,300.09,293.8,298.3,297.16,291.3,1.0,0.53,1.0,0.45,0.0,1.0,2.91,1.14,1.77,0.48,0.41,0.41,0.0,99.16,99.31,22496.9,0.0,1901.54,1.0,284.08,290.75,296.81,298.11,293.15,293.15,283.15,17800.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.81,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6712.54,0.0,95.31,2275.33,0.0,565.29,0.34,1.0,0.0,3.0,1.0,0.0
16533600.0,297.14,297.15,293.15,0.0,0.0,291.31,0.88,0.3,0.27,297.22,297.15,293.15,0.0,0.0,291.31,0.92,0.34,0.32,297.17,297.15,293.15,0.0,0.0,291.31,0.89,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.31,0.89,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.31,0.88,0.3,1.35,291.31,291.15,300.36,293.96,298.42,297.18,291.31,1.0,0.53,1.0,0.45,0.0,1.0,2.94,1.15,1.79,0.49,0.42,0.42,0.0,102.12,102.35,23147.76,0.0,1951.51,1.0,284.09,290.74,296.97,298.3,293.15,293.15,283.15,17776.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6785.6,0.0,98.47,2275.33,0.0,586.47,0.35,1.0,0.0,3.0,1.0,0.0
16533900.0,297.17,297.15,293.15,0.0,0.0,291.32,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.32,0.92,0.35,0.33,297.19,297.15,293.15,0.0,0.0,291.32,0.88,0.31,0.22,297.19,297.15,293.15,0.0,0.0,291.32,0.88,0.31,0.29,296.72,297.15,293.15,0.0,0.0,291.32,0.87,0.3,1.35,291.32,291.15,300.61,294.09,298.53,297.2,291.32,1.0,0.54,1.0,0.45,0.0,1.0,2.97,1.16,1.8,0.5,0.43,0.43,0.0,105.99,106.31,23855.95,0.0,2025.61,1.0,284.1,290.72,297.11,298.48,293.15,293.15,283.15,17750.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6859.39,0.0,102.06,2275.33,0.0,612.19,0.35,1.0,0.0,3.0,1.0,0.0
16534200.0,297.19,297.15,293.15,0.0,0.0,291.33,0.87,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.33,0.93,0.37,0.35,297.2,297.15,293.15,0.0,0.0,291.33,0.88,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.33,0.88,0.32,0.3,296.73,297.15,293.15,0.0,0.0,291.33,0.87,0.3,1.35,291.33,291.15,300.83,294.21,298.63,297.21,291.33,1.0,0.55,1.0,0.45,0.0,1.0,3.01,1.18,1.83,0.5,0.44,0.44,0.0,110.71,111.09,24607.42,0.0,2122.47,1.0,284.12,290.71,297.23,298.64,293.15,293.15,283.15,17728.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.89,1.42,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6932.15,0.0,106.13,2275.33,0.0,643.01,0.36,1.0,0.0,3.0,1.0,0.0
16534500.0,297.2,297.15,293.15,0.0,0.0,291.34,0.87,0.32,0.29,297.24,297.15,293.15,0.0,0.0,291.34,0.93,0.38,0.36,297.21,297.15,293.15,0.0,0.0,291.34,0.88,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.34,0.88,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.34,0.86,0.3,1.35,291.34,291.15,301.01,294.31,298.71,297.21,291.34,1.0,0.56,1.0,0.45,0.0,1.0,3.06,1.2,1.86,0.51,0.45,0.45,0.0,116.1,116.52,25366.55,0.0,2235.19,1.0,284.13,290.68,297.33,298.78,293.15,293.15,283.15,17715.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.93,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7000.68,0.0,110.58,2275.33,0.0,678.31,0.36,1.0,0.0,3.0,1.0,0.0
16534800.0,297.2,297.15,293.15,0.0,0.0,291.34,0.87,0.33,0.3,297.24,297.15,293.15,0.0,0.0,291.34,0.93,0.4,0.38,297.21,297.15,293.15,0.0,0.0,291.34,0.88,0.34,0.24,297.21,297.15,293.15,0.0,0.0,291.34,0.88,0.34,0.32,296.76,297.15,293.15,0.0,0.0,291.34,0.85,0.3,1.36,291.34,291.15,301.15,294.38,298.77,297.22,291.34,1.0,0.57,1.0,0.45,0.0,1.0,3.11,1.22,1.88,0.52,0.46,0.46,0.0,121.96,122.38,26144.49,0.0,2357.86,1.0,284.14,290.66,297.39,298.88,293.15,293.15,283.15,17700.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.96,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7064.49,0.0,115.37,2275.33,0.0,717.94,0.37,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.34,0.87,0.34,0.3,297.23,297.15,293.15,0.0,0.0,291.34,0.93,0.41,0.39,297.21,297.15,293.15,0.0,0.0,291.34,0.88,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.34,0.88,0.35,0.33,296.76,297.15,293.15,0.0,0.0,291.34,0.84,0.3,1.36,291.34,291.15,301.26,294.43,298.81,297.21,291.34,1.0,0.58,1.0,0.45,0.0,1.0,3.16,1.25,1.91,0.54,0.47,0.47,0.0,128.04,128.44,26898.22,0.0,2480.8,1.0,284.15,290.63,297.45,298.97,293.15,293.15,283.15,17697.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7124.21,0.0,120.44,2275.33,0.0,755.04,0.38,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.34,0.87,0.34,0.31,297.22,297.15,293.15,0.0,0.0,291.34,0.93,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.34,0.88,0.36,0.25,297.2,297.15,293.15,0.0,0.0,291.34,0.88,0.36,0.34,296.76,297.15,293.15,0.0,0.0,291.34,0.83,0.3,1.36,291.34,291.15,301.35,294.49,298.84,297.2,291.34,1.0,0.59,1.0,0.45,0.0,1.0,3.2,1.26,1.93,0.54,0.48,0.48,0.0,134.01,134.36,27615.43,0.0,2593.58,1.0,284.16,290.59,297.51,299.07,293.15,293.15,283.15,17700.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.03,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7184.38,0.0,125.63,2275.33,0.0,786.02,0.38,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.33,0.86,0.35,0.31,297.21,297.15,293.15,0.0,0.0,291.33,0.93,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.33,0.87,0.37,0.26,297.19,297.15,293.15,0.0,0.0,291.33,0.88,0.37,0.35,296.75,297.15,293.15,0.0,0.0,291.33,0.82,0.3,1.36,291.33,291.15,301.44,294.56,298.87,297.19,291.33,1.0,0.59,1.0,0.45,0.0,1.0,3.23,1.28,1.95,0.55,0.49,0.49,0.0,139.62,139.92,28290.01,0.0,2691.96,1.0,284.16,290.56,297.57,299.17,293.15,293.15,283.15,17707.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7244.41,0.0,130.89,2275.33,0.0,814.66,0.39,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.32,0.86,0.35,0.32,297.2,297.15,293.15,0.0,0.0,291.32,0.93,0.44,0.42,297.18,297.15,293.15,0.0,0.0,291.32,0.87,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.32,0.87,0.37,0.36,296.75,297.15,293.15,0.0,0.0,291.32,0.82,0.3,1.36,291.32,291.15,301.52,294.63,298.9,297.18,291.32,1.0,0.6,1.0,0.45,0.0,1.0,3.26,1.29,1.97,0.56,0.49,0.49,0.0,144.71,144.95,28919.57,0.0,2774.54,1.0,284.17,290.52,297.64,299.27,293.15,293.15,283.15,17717.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.09,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7303.4,0.0,136.13,2275.33,0.0,841.11,0.39,1.0,0.0,3.0,1.0,0.0
16536300.0,297.16,297.15,293.15,0.0,0.0,291.31,0.85,0.35,0.32,297.19,297.15,293.15,0.0,0.0,291.31,0.92,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.31,0.87,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.31,0.87,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.31,0.81,0.3,1.36,291.31,291.15,301.6,294.71,298.93,297.18,291.31,1.0,0.6,1.0,0.45,0.0,1.0,3.28,1.3,1.98,0.56,0.5,0.5,0.0,149.23,149.43,29506.46,0.0,2842.57,1.0,284.17,290.49,297.72,299.38,293.15,293.15,283.15,17728.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.12,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7361.06,0.0,141.31,2275.33,0.0,865.21,0.4,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.3,0.85,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.3,0.92,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.3,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.3,0.87,0.38,0.36,296.74,297.15,293.15,0.0,0.0,291.3,0.8,0.3,1.36,291.3,291.15,301.67,294.79,298.95,297.17,291.3,1.0,0.61,1.0,0.45,0.0,1.0,3.29,1.31,1.99,0.56,0.51,0.51,0.0,153.2,153.36,30056.03,0.0,2898.41,1.0,284.18,290.46,297.8,299.48,293.15,293.15,283.15,17739.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7417.34,0.0,146.41,2275.33,0.0,887.21,0.4,1.0,0.0,3.0,1.0,0.0
16536900.0,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.29,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.29,0.87,0.39,0.37,296.74,297.15,293.15,0.0,0.0,291.29,0.8,0.3,1.36,291.29,291.15,301.74,294.87,298.98,297.17,291.29,1.0,0.61,1.0,0.45,0.0,1.0,3.31,1.31,2.0,0.57,0.51,0.51,0.0,156.64,156.78,30577.15,0.0,2945.47,1.0,284.18,290.43,297.88,299.58,293.15,293.15,283.15,17748.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7472.39,0.0,151.43,2275.33,0.0,907.61,0.41,1.0,0.0,3.0,1.0,0.0
16537200.0,297.16,297.15,293.15,0.0,0.0,291.28,0.84,0.36,0.32,297.17,297.15,293.15,0.0,0.0,291.28,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.39,0.37,296.73,297.15,293.15,0.0,0.0,291.28,0.8,0.3,1.36,291.28,291.15,301.82,294.95,299.01,297.16,291.28,1.0,0.62,1.0,0.45,0.0,1.0,3.32,1.32,2.0,0.57,0.52,0.52,0.0,159.67,159.8,31080.04,0.0,2987.93,1.0,284.18,290.4,297.95,299.69,293.15,293.15,283.15,17755.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.2,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7526.52,0.0,156.41,2275.33,0.0,927.07,0.42,1.0,0.0,3.0,1.0,0.0
