time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16537500.0,297.16,297.15,293.15,0.0,0.0,291.28,0.84,0.36,0.33,297.17,297.15,293.15,0.0,0.0,291.28,0.92,0.47,0.44,297.16,297.15,293.15,0.0,0.0,291.28,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.39,0.37,296.73,297.15,293.15,0.0,0.0,291.28,0.79,0.3,1.36,291.28,291.15,301.89,295.02,299.04,297.17,291.28,1.0,0.62,1.0,0.45,0.0,1.0,3.33,1.32,2.01,0.57,0.53,0.53,0.0,162.44,162.57,31575.49,0.0,3030.25,1.0,284.19,290.37,298.03,299.79,293.15,293.15,283.15,17758.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7580.11,0.0,161.41,2275.33,0.0,946.39,0.42,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.27,0.84,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.91,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.27,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.39,0.38,296.73,297.15,293.15,0.0,0.0,291.27,0.79,0.3,1.36,291.27,291.15,301.97,295.09,299.08,297.17,291.27,1.0,0.62,1.0,0.45,0.0,1.0,3.34,1.33,2.02,0.58,0.53,0.53,0.0,165.09,165.23,32072.32,0.0,3075.63,1.0,284.19,290.35,298.1,299.89,293.15,293.15,283.15,17758.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7633.44,0.0,166.5,2275.33,0.0,966.34,0.43,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.37,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.91,0.48,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.27,0.79,0.3,1.36,291.27,291.15,302.06,295.16,299.11,297.17,291.27,1.0,0.63,1.0,0.45,0.0,1.0,3.36,1.33,2.03,0.58,0.54,0.54,0.0,167.75,167.9,32576.6,0.0,3126.75,1.0,284.19,290.33,298.17,299.98,293.15,293.15,283.15,17757.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7686.59,0.0,171.72,2275.33,0.0,987.49,0.43,1.0,0.0,3.0,1.0,0.0
16538400.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.37,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.92,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,302.15,295.22,299.15,297.18,291.27,1.0,0.63,1.0,0.45,0.0,1.0,3.38,1.34,2.04,0.58,0.54,0.54,0.0,170.54,170.71,33093.29,0.0,3186.25,1.0,284.2,290.31,298.23,300.07,293.15,293.15,283.15,17753.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7739.57,0.0,177.12,2275.33,0.0,1010.38,0.44,1.0,0.0,3.0,1.0,0.0
16538700.0,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.38,0.34,297.19,297.15,293.15,0.0,0.0,291.27,0.92,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,302.25,295.28,299.2,297.18,291.27,1.0,0.63,1.0,0.45,0.0,1.0,3.4,1.35,2.05,0.59,0.55,0.55,0.0,173.58,173.78,33626.81,0.0,3255.81,1.0,284.2,290.29,298.29,300.15,293.15,293.15,283.15,17747.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7793.02,0.0,182.76,2275.33,0.0,1033.88,0.44,1.0,0.0,3.0,1.0,0.0
16539000.0,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.38,0.35,297.2,297.15,293.15,0.0,0.0,291.27,0.92,0.5,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,302.35,295.33,299.24,297.19,291.27,1.0,0.64,1.0,0.45,0.0,1.0,3.43,1.36,2.07,0.59,0.56,0.56,0.0,176.97,177.2,34183.06,0.0,3336.22,1.0,284.2,290.28,298.34,300.23,293.15,293.15,283.15,17737.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.35,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7848.43,0.0,188.73,2275.33,0.0,1057.8,0.45,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.39,0.35,297.2,297.15,293.15,0.0,0.0,291.27,0.92,0.51,0.48,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,302.45,295.39,299.28,297.19,291.27,1.0,0.65,1.0,0.45,0.0,1.0,3.46,1.38,2.08,0.6,0.56,0.56,0.0,180.76,181.01,34762.86,0.0,3427.39,1.0,284.21,290.26,298.4,300.32,293.15,293.15,283.15,17726.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7906.0,0.0,195.09,2275.33,0.0,1082.97,0.45,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.27,0.92,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,302.55,295.44,299.33,297.19,291.27,1.0,0.65,1.0,0.45,0.0,1.0,3.49,1.39,2.1,0.61,0.57,0.57,0.0,184.98,185.25,35365.29,0.0,3528.87,1.0,284.21,290.25,298.45,300.4,293.15,293.15,283.15,17714.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7965.76,0.0,201.88,2275.33,0.0,1109.41,0.46,1.0,0.0,3.0,1.0,0.0
16539900.0,297.19,297.15,293.15,0.0,0.0,291.27,0.84,0.4,0.37,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.42,0.29,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.43,0.41,296.74,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,302.65,295.5,299.37,297.2,291.27,1.0,0.66,1.0,0.45,0.0,1.0,3.53,1.4,2.12,0.61,0.57,0.57,0.0,189.63,189.92,35987.4,0.0,3639.61,1.0,284.22,290.23,298.5,300.48,293.15,293.15,283.15,17703.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8027.61,0.0,209.11,2275.33,0.0,1136.91,0.46,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,291.27,0.85,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.44,0.42,296.74,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,302.76,295.55,299.42,297.2,291.27,1.0,0.67,1.0,0.45,0.0,1.0,3.56,1.42,2.14,0.62,0.58,0.58,0.0,194.7,195.0,36624.5,0.0,3757.97,1.0,284.22,290.22,298.56,300.57,293.15,293.15,283.15,17694.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8091.31,0.0,216.8,2275.33,0.0,1165.18,0.47,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.27,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.45,0.42,296.74,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,302.86,295.6,299.46,297.2,291.27,1.0,0.67,1.0,0.45,0.0,1.0,3.6,1.44,2.16,0.63,0.59,0.59,0.0,200.12,200.42,37269.9,0.0,3881.5,1.0,284.22,290.2,298.61,300.65,293.15,293.15,283.15,17686.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8156.48,0.0,224.9,2275.33,0.0,1193.8,0.48,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.56,0.54,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.28,0.76,0.3,1.37,291.28,291.15,302.96,295.65,299.5,297.2,291.28,1.0,0.68,1.0,0.45,0.0,1.0,3.63,1.45,2.18,0.63,0.59,0.59,0.0,205.8,206.11,37920.95,0.0,4008.85,1.0,284.23,290.19,298.66,300.74,293.15,293.15,283.15,17680.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8222.97,0.0,233.39,2275.33,0.0,1222.46,0.48,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.58,0.55,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.46,0.44,296.74,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,303.06,295.71,299.54,297.2,291.28,1.0,0.69,1.0,0.45,0.0,1.0,3.67,1.47,2.2,0.64,0.6,0.6,0.0,211.7,212.01,38575.31,0.0,4138.87,1.0,284.23,290.17,298.72,300.82,293.15,293.15,283.15,17674.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8290.71,0.0,242.27,2275.33,0.0,1250.93,0.49,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.28,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.45,0.31,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.28,0.75,0.3,1.37,291.28,291.15,303.16,295.76,299.58,297.19,291.28,1.0,0.7,1.0,0.45,0.0,1.0,3.7,1.48,2.22,0.65,0.61,0.61,0.0,217.75,218.06,39228.77,0.0,4269.79,1.0,284.24,290.16,298.77,300.91,293.15,293.15,283.15,17670.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8359.46,0.0,251.5,2275.33,0.0,1278.93,0.5,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.28,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.48,0.45,296.73,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,303.26,295.82,299.62,297.19,291.28,1.0,0.7,1.0,0.45,0.0,1.0,3.73,1.49,2.24,0.65,0.61,0.61,0.0,223.9,224.2,39878.28,0.0,4400.16,1.0,284.24,290.14,298.83,301.0,293.15,293.15,283.15,17668.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8429.03,0.0,261.05,2275.33,0.0,1306.17,0.5,1.0,0.0,3.0,1.0,0.0
16542000.0,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,303.35,295.87,299.66,297.19,291.27,1.0,0.71,1.0,0.45,0.0,1.0,3.77,1.51,2.26,0.66,0.62,0.62,0.0,230.1,230.38,40521.77,0.0,4528.84,1.0,284.24,290.12,298.88,301.09,293.15,293.15,283.15,17667.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8499.33,0.0,270.9,2275.33,0.0,1332.42,0.51,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.27,0.85,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.49,0.47,296.73,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,303.44,295.93,299.69,297.19,291.27,1.0,0.72,1.0,0.45,0.0,1.0,3.8,1.52,2.28,0.67,0.62,0.62,0.0,236.29,236.57,41150.25,0.0,4654.64,1.0,284.24,290.11,298.94,301.18,293.15,293.15,283.15,17669.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8568.99,0.0,280.98,2275.33,0.0,1358.89,0.52,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.27,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.27,0.93,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.5,0.47,296.73,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,303.52,295.98,299.73,297.19,291.27,1.0,0.72,1.0,0.45,0.0,1.0,3.82,1.53,2.29,0.67,0.63,0.63,0.0,242.44,242.71,41752.09,0.0,4776.52,1.0,284.25,290.09,298.99,301.26,293.15,293.15,283.15,17677.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8636.01,0.0,291.11,2275.33,0.0,1385.3,0.52,1.0,0.0,3.0,1.0,0.0
16542900.0,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.46,0.41,297.2,297.15,293.15,0.0,0.0,291.27,0.93,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.86,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,303.6,296.03,299.76,297.18,291.27,1.0,0.73,1.0,0.45,0.0,1.0,3.85,1.54,2.31,0.68,0.63,0.63,0.0,248.52,248.77,42323.13,0.0,4893.41,1.0,284.25,290.07,299.04,301.33,293.15,293.15,283.15,17688.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8699.99,0.0,301.15,2275.33,0.0,1410.42,0.53,1.0,0.0,3.0,1.0,0.0
16543200.0,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.65,0.61,297.18,297.15,293.15,0.0,0.0,291.26,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.51,0.48,296.72,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,303.67,296.07,299.79,297.18,291.26,1.0,0.74,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.64,0.64,0.0,254.47,254.71,42861.95,0.0,5004.64,1.0,284.25,290.05,299.08,301.4,293.15,293.15,283.15,17701.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8760.88,0.0,311.03,2275.33,0.0,1434.0,0.54,1.0,0.0,3.0,1.0,0.0
16543500.0,297.16,297.15,293.15,0.0,0.0,291.26,0.83,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.66,0.62,297.17,297.15,293.15,0.0,0.0,291.26,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.37,291.26,291.15,303.74,296.11,299.81,297.18,291.26,1.0,0.74,1.0,0.45,0.0,1.0,3.9,1.56,2.33,0.69,0.64,0.64,0.0,260.28,260.5,43390.84,0.0,5109.9,1.0,284.25,290.04,299.12,301.47,293.15,293.15,283.15,17713.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8820.35,0.0,320.73,2275.33,0.0,1456.59,0.54,1.0,0.0,3.0,1.0,0.0
16543800.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.52,0.49,296.72,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,303.81,296.15,299.84,297.17,291.25,1.0,0.75,1.0,0.45,0.0,1.0,3.92,1.57,2.34,0.69,0.65,0.65,0.0,265.9,266.1,43893.22,0.0,5208.16,1.0,284.25,290.03,299.16,301.54,293.15,293.15,283.15,17726.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8877.29,0.0,330.17,2275.33,0.0,1478.15,0.55,1.0,0.0,3.0,1.0,0.0
16544100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.24,0.84,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.38,291.24,291.15,303.87,296.19,299.86,297.17,291.24,1.0,0.75,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.65,0.65,0.0,271.31,271.5,44361.77,0.0,5299.4,1.0,284.25,290.01,299.19,301.6,293.15,293.15,283.15,17741.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8931.07,0.0,339.28,2275.33,0.0,1498.04,0.55,1.0,0.0,3.0,1.0,0.0
16544400.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.24,0.93,0.68,0.64,297.17,297.15,293.15,0.0,0.0,291.24,0.84,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.53,0.5,296.71,297.15,293.15,0.0,0.0,291.24,0.71,0.3,1.38,291.24,291.15,303.93,296.22,299.88,297.17,291.24,1.0,0.76,1.0,0.45,0.0,1.0,3.95,1.59,2.36,0.7,0.66,0.66,0.0,276.5,276.67,44796.84,0.0,5383.11,1.0,284.25,290.0,299.23,301.65,293.15,293.15,283.15,17757.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8981.76,0.0,348.02,2275.33,0.0,1516.05,0.56,1.0,0.0,3.0,1.0,0.0
16544700.0,297.15,297.15,293.15,0.0,0.0,291.23,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.23,0.93,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,303.98,296.26,299.91,297.17,291.23,1.0,0.76,1.0,0.45,0.0,1.0,3.96,1.59,2.37,0.7,0.66,0.66,0.0,281.44,281.6,45199.01,0.0,5458.64,1.0,284.26,289.99,299.26,301.71,293.15,293.15,283.15,17773.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9029.47,0.0,356.33,2275.33,0.0,1532.13,0.56,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.23,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.23,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.23,0.85,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.23,0.71,0.3,1.38,291.23,291.15,304.04,296.29,299.93,297.16,291.23,1.0,0.76,1.0,0.45,0.0,1.0,3.97,1.6,2.38,0.7,0.66,0.66,0.0,286.1,286.24,45568.52,0.0,5525.14,1.0,284.26,289.98,299.29,301.76,293.15,293.15,283.15,17789.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9074.27,0.0,364.18,2275.33,0.0,1546.2,0.57,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.22,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.92,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,304.09,296.32,299.95,297.16,291.22,1.0,0.77,1.0,0.45,0.0,1.0,3.98,1.6,2.38,0.7,0.67,0.67,0.0,290.47,290.58,45907.33,0.0,5582.27,1.0,284.26,289.97,299.33,301.81,293.15,293.15,283.15,17805.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9116.42,0.0,371.56,2275.33,0.0,1558.29,0.57,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.22,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.22,0.92,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,304.15,296.36,299.97,297.16,291.22,1.0,0.77,1.0,0.45,0.0,1.0,3.99,1.6,2.39,0.7,0.67,0.67,0.0,294.51,294.6,46214.88,0.0,5628.79,1.0,284.26,289.96,299.36,301.86,293.15,293.15,283.15,17821.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9155.93,0.0,378.45,2275.33,0.0,1568.33,0.58,1.0,0.0,3.0,1.0,0.0
16545900.0,297.13,297.15,293.15,0.0,0.0,291.2,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.2,0.82,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.54,0.51,296.68,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,304.19,296.39,299.98,297.14,291.2,1.0,0.77,1.0,0.45,0.0,1.0,3.98,1.6,2.38,0.7,0.67,0.67,0.0,298.16,298.19,46406.6,0.0,5644.15,1.0,284.26,289.94,299.39,301.9,293.15,293.15,283.15,17869.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9183.63,0.0,384.15,2275.33,0.0,1578.19,0.58,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.79,0.44,0.41,297.15,297.15,293.15,0.0,0.0,291.19,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.14,297.15,293.15,0.0,0.0,291.19,0.84,0.54,0.51,296.68,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.22,296.4,299.98,297.14,291.19,1.0,0.77,1.0,0.45,0.0,1.0,3.98,1.6,2.38,0.7,0.67,0.67,0.0,301.22,301.23,46496.77,0.0,5640.73,1.0,284.26,289.93,299.4,301.92,293.15,293.15,283.15,17916.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9197.66,0.0,387.92,2275.33,0.0,1585.52,0.58,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.18,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,304.22,296.4,299.98,297.14,291.18,1.0,0.77,1.0,0.45,0.0,1.0,3.97,1.59,2.37,0.7,0.67,0.67,0.0,303.74,303.73,46502.6,0.0,5626.53,1.0,284.25,289.92,299.4,301.92,293.15,293.15,283.15,17960.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9200.58,0.0,389.94,2275.33,0.0,1589.66,0.58,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.78,0.43,0.4,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.22,296.4,299.98,297.13,291.16,1.0,0.77,1.0,0.45,0.0,1.0,3.96,1.59,2.37,0.7,0.67,0.67,0.0,305.75,305.72,46437.86,0.0,5604.75,1.0,284.25,289.91,299.4,301.92,293.15,293.15,283.15,17998.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9194.24,0.0,390.35,2275.33,0.0,1590.73,0.58,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.35,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.2,296.39,299.97,297.13,291.15,1.0,0.77,1.0,0.45,0.0,1.0,3.95,1.58,2.36,0.7,0.67,0.67,0.0,307.31,307.27,46320.89,0.0,5578.02,1.0,284.25,289.9,299.39,301.9,293.15,293.15,283.15,18030.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9181.12,0.0,389.48,2275.33,0.0,1589.37,0.58,1.0,0.0,3.0,1.0,0.0
16547400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.34,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.18,296.38,299.97,297.13,291.14,1.0,0.77,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.67,0.67,0.0,308.46,308.42,46166.89,0.0,5548.47,1.0,284.25,289.89,299.37,301.88,293.15,293.15,283.15,18054.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9163.28,0.0,387.56,2275.33,0.0,1585.71,0.58,1.0,0.0,3.0,1.0,0.0
16547700.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.16,296.36,299.96,297.13,291.14,1.0,0.77,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.67,0.67,0.0,309.27,309.23,45994.7,0.0,5518.8,1.0,284.25,289.89,299.36,301.86,293.15,293.15,283.15,18071.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9143.19,0.0,384.94,2275.33,0.0,1580.24,0.58,1.0,0.0,3.0,1.0,0.0
16548000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.14,296.35,299.95,297.14,291.13,1.0,0.77,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.67,0.67,0.0,309.82,309.79,45825.25,0.0,5492.06,1.0,284.25,289.89,299.35,301.83,293.15,293.15,283.15,18077.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9123.5,0.0,382.0,2275.33,0.0,1573.44,0.58,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.41,0.38,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,299.94,297.14,291.13,1.0,0.77,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.67,0.67,0.0,310.21,310.18,45679.39,0.0,5471.51,1.0,284.25,289.89,299.34,301.82,293.15,293.15,283.15,18073.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9106.84,0.0,379.12,2275.33,0.0,1565.86,0.58,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.76,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.69,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.38,291.13,291.15,304.12,296.34,299.94,297.14,291.13,1.0,0.76,1.0,0.45,0.0,1.0,3.9,1.57,2.34,0.69,0.67,0.67,0.0,310.52,310.5,45578.75,0.0,5460.2,1.0,284.25,289.89,299.33,301.81,293.15,293.15,283.15,18058.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9095.93,0.0,376.71,2275.33,0.0,1558.25,0.58,1.0,0.0,3.0,1.0,0.0
16548900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.12,296.34,299.95,297.15,291.14,1.0,0.77,1.0,0.45,0.0,1.0,3.9,1.56,2.34,0.69,0.67,0.67,0.0,310.86,310.87,45541.73,0.0,5460.09,1.0,284.25,289.9,299.34,301.81,293.15,293.15,283.15,18032.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9093.13,0.0,375.15,2275.33,0.0,1551.16,0.57,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.4,0.37,297.17,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.14,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.15,296.36,299.97,297.16,291.14,1.0,0.77,1.0,0.45,0.0,1.0,3.9,1.57,2.34,0.69,0.67,0.67,0.0,311.37,311.4,45592.43,0.0,5475.0,1.0,284.25,289.91,299.36,301.83,293.15,293.15,283.15,17994.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9101.4,0.0,374.83,2275.33,0.0,1545.32,0.57,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.17,0.81,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.23,296.4,300.01,297.18,291.17,1.0,0.77,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.67,0.67,0.0,312.26,312.42,45916.32,0.0,5546.52,1.0,284.25,289.92,299.4,301.88,293.15,293.15,283.15,17883.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9140.69,0.0,377.47,2275.33,0.0,1538.7,0.58,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.2,0.76,0.41,0.38,297.21,297.15,293.15,0.0,0.0,291.2,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,291.2,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,304.37,296.48,300.08,297.19,291.2,1.0,0.77,1.0,0.45,0.0,1.0,3.96,1.59,2.37,0.7,0.67,0.67,0.0,314.01,314.22,46492.45,0.0,5655.79,1.0,284.26,289.94,299.48,301.98,293.15,293.15,283.15,17767.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9214.62,0.0,384.71,2275.33,0.0,1539.12,0.58,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,291.23,0.77,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.72,0.68,297.22,297.15,293.15,0.0,0.0,291.23,0.82,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.23,0.83,0.53,0.51,296.71,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,304.57,296.58,300.16,297.2,291.23,1.0,0.78,1.0,0.45,0.0,1.0,3.99,1.6,2.39,0.71,0.68,0.68,0.0,316.67,316.92,47292.39,0.0,5793.04,1.0,284.26,289.96,299.58,302.12,293.15,293.15,283.15,17658.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9318.43,0.0,396.54,2275.33,0.0,1548.62,0.59,1.0,0.0,3.0,1.0,0.0
16550400.0,297.18,297.15,293.15,0.0,0.0,291.26,0.77,0.42,0.39,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.73,0.7,297.23,297.15,293.15,0.0,0.0,291.26,0.83,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.26,0.83,0.54,0.51,296.71,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,304.8,296.7,300.26,297.21,291.26,1.0,0.79,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.69,0.69,0.0,320.24,320.53,48282.99,0.0,5955.12,1.0,284.27,289.97,299.7,302.29,293.15,293.15,283.15,17557.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9447.81,0.0,412.82,2275.33,0.0,1566.17,0.6,1.0,0.0,3.0,1.0,0.0
16550700.0,297.18,297.15,293.15,0.0,0.0,291.29,0.77,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.29,0.93,0.75,0.71,297.24,297.15,293.15,0.0,0.0,291.29,0.84,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.29,0.83,0.55,0.52,296.72,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,305.06,296.83,300.37,297.21,291.29,1.0,0.79,1.0,0.45,0.0,1.0,4.08,1.64,2.44,0.72,0.7,0.7,0.0,324.74,325.06,49427.01,0.0,6139.19,1.0,284.28,289.98,299.84,302.48,293.15,293.15,283.15,17470.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9598.2,0.0,433.43,2275.33,0.0,1591.16,0.61,1.0,0.0,3.0,1.0,0.0
16551000.0,297.18,297.15,293.15,0.0,0.0,291.32,0.77,0.43,0.4,297.23,297.15,293.15,0.0,0.0,291.32,0.93,0.76,0.72,297.25,297.15,293.15,0.0,0.0,291.32,0.84,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.32,0.84,0.55,0.53,296.72,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,305.33,296.96,300.48,297.22,291.32,1.0,0.8,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.71,0.71,0.0,330.09,330.44,50679.68,0.0,6341.38,1.0,284.29,289.98,299.97,302.68,293.15,293.15,283.15,17400.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9764.08,0.0,458.03,2275.33,0.0,1622.33,0.62,1.0,0.0,3.0,1.0,0.0
16551300.0,297.18,297.15,293.15,0.0,0.0,291.34,0.77,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.34,0.93,0.78,0.74,297.26,297.15,293.15,0.0,0.0,291.34,0.85,0.59,0.41,297.2,297.15,293.15,0.0,0.0,291.34,0.84,0.56,0.54,296.72,297.15,293.15,0.0,0.0,291.34,0.69,0.3,1.39,291.34,291.15,305.58,297.09,300.59,297.22,291.34,1.0,0.81,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.72,0.72,0.0,336.19,336.55,51990.89,0.0,6556.84,1.0,284.29,289.98,300.1,302.88,293.15,293.15,283.15,17351.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9939.06,0.0,486.12,2275.33,0.0,1658.43,0.63,1.0,0.0,3.0,1.0,0.0
16551600.0,297.18,297.15,293.15,0.0,0.0,291.35,0.78,0.45,0.41,297.23,297.15,293.15,0.0,0.0,291.35,0.94,0.79,0.75,297.26,297.15,293.15,0.0,0.0,291.35,0.86,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.35,0.84,0.57,0.55,296.73,297.15,293.15,0.0,0.0,291.35,0.68,0.3,1.39,291.35,291.15,305.81,297.21,300.68,297.22,291.35,1.0,0.82,1.0,0.45,0.0,1.0,4.22,1.7,2.52,0.75,0.73,0.73,0.0,342.9,343.27,53300.12,0.0,6778.79,1.0,284.3,289.97,300.22,303.06,293.15,293.15,283.15,17327.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10115.15,0.0,516.84,2275.33,0.0,1697.93,0.65,1.0,0.0,3.0,1.0,0.0
16551900.0,297.18,297.15,293.15,0.0,0.0,291.36,0.78,0.45,0.41,297.22,297.15,293.15,0.0,0.0,291.36,0.94,0.8,0.76,297.26,297.15,293.15,0.0,0.0,291.36,0.86,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.36,0.84,0.58,0.55,296.73,297.15,293.15,0.0,0.0,291.36,0.68,0.3,1.39,291.36,291.15,306.0,297.31,300.76,297.21,291.36,1.0,0.83,1.0,0.45,0.0,1.0,4.27,1.72,2.55,0.76,0.74,0.74,0.0,350.04,350.39,54546.42,0.0,6999.29,1.0,284.3,289.96,300.32,303.23,293.15,293.15,283.15,17332.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10283.83,0.0,549.05,2275.33,0.0,1739.95,0.66,1.0,0.0,3.0,1.0,0.0
16552200.0,297.17,297.15,293.15,0.0,0.0,291.35,0.78,0.45,0.42,297.21,297.15,293.15,0.0,0.0,291.35,0.94,0.81,0.77,297.25,297.15,293.15,0.0,0.0,291.35,0.87,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.35,0.84,0.58,0.56,296.72,297.15,293.15,0.0,0.0,291.35,0.68,0.3,1.39,291.35,291.15,306.13,297.38,300.81,297.21,291.35,1.0,0.84,1.0,0.45,0.0,1.0,4.31,1.74,2.57,0.77,0.75,0.75,0.0,357.4,357.73,55662.36,0.0,7208.44,1.0,284.3,289.94,300.39,303.37,293.15,293.15,283.15,17369.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10434.82,0.0,581.25,2275.33,0.0,1782.88,0.67,1.0,0.0,3.0,1.0,0.0
16552500.0,297.17,297.15,293.15,0.0,0.0,291.34,0.77,0.46,0.42,297.2,297.15,293.15,0.0,0.0,291.34,0.94,0.82,0.78,297.24,297.15,293.15,0.0,0.0,291.34,0.87,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.34,0.84,0.59,0.56,296.72,297.15,293.15,0.0,0.0,291.34,0.68,0.3,1.39,291.34,291.15,306.18,297.42,300.82,297.2,291.34,1.0,0.84,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.76,0.76,0.0,364.78,365.07,56577.37,0.0,7395.89,1.0,284.3,289.91,300.43,303.46,293.15,293.15,283.15,17441.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10557.12,0.0,611.55,2275.33,0.0,1825.73,0.69,1.0,0.0,3.0,1.0,0.0
16552800.0,297.16,297.15,293.15,0.0,0.0,291.31,0.77,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.31,0.94,0.83,0.79,297.22,297.15,293.15,0.0,0.0,291.31,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.31,0.84,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,306.15,297.43,300.8,297.18,291.31,1.0,0.85,1.0,0.45,0.0,1.0,4.37,1.76,2.61,0.78,0.77,0.77,0.0,371.94,372.17,57220.5,0.0,7551.06,1.0,284.3,289.88,300.44,303.5,293.15,293.15,283.15,17550.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10639.23,0.0,637.7,2275.33,0.0,1867.84,0.7,1.0,0.0,3.0,1.0,0.0
16553100.0,297.15,297.15,293.15,0.0,0.0,291.28,0.77,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.28,0.94,0.83,0.79,297.21,297.15,293.15,0.0,0.0,291.28,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.28,0.84,0.6,0.57,296.7,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,306.07,297.41,300.76,297.17,291.28,1.0,0.85,1.0,0.45,0.0,1.0,4.39,1.77,2.62,0.78,0.77,0.77,0.0,378.65,378.82,57604.69,0.0,7664.93,1.0,284.29,289.84,300.42,303.5,293.15,293.15,283.15,17669.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10683.84,0.0,657.9,2275.33,0.0,1897.66,0.7,1.0,0.0,3.0,1.0,0.0
16553400.0,297.14,297.15,293.15,0.0,0.0,291.25,0.77,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.25,0.93,0.83,0.79,297.19,297.15,293.15,0.0,0.0,291.25,0.87,0.69,0.48,297.15,297.15,293.15,0.0,0.0,291.25,0.83,0.6,0.57,296.69,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,305.98,297.39,300.72,297.16,291.25,1.0,0.86,1.0,0.45,0.0,1.0,4.39,1.77,2.62,0.78,0.77,0.77,0.0,384.67,384.77,57816.97,0.0,7734.73,1.0,284.29,289.81,300.39,303.49,293.15,293.15,283.15,17768.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10708.27,0.0,672.6,2275.33,0.0,1914.91,0.71,1.0,0.0,3.0,1.0,0.0
16553700.0,297.13,297.15,293.15,0.0,0.0,291.22,0.76,0.45,0.42,297.13,297.15,293.15,0.0,0.0,291.22,0.93,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.22,0.83,0.6,0.57,296.68,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.9,297.37,300.68,297.14,291.22,1.0,0.86,1.0,0.45,0.0,1.0,4.39,1.77,2.62,0.78,0.78,0.78,0.0,389.83,389.88,57881.16,0.0,7762.48,1.0,284.29,289.79,300.37,303.48,293.15,293.15,283.15,17857.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10715.04,0.0,682.32,2275.33,0.0,1925.13,0.71,1.0,0.0,3.0,1.0,0.0
16554000.0,297.13,297.15,293.15,0.0,0.0,291.19,0.76,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.19,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.49,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.57,296.68,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,305.82,297.35,300.64,297.13,291.19,1.0,0.86,1.0,0.45,0.0,1.0,4.38,1.77,2.61,0.78,0.78,0.78,0.0,394.02,394.01,57812.93,0.0,7751.26,1.0,284.28,289.76,300.35,303.46,293.15,293.15,283.15,17937.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10705.7,0.0,687.33,2275.33,0.0,1929.32,0.71,1.0,0.0,3.0,1.0,0.0
16554300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.41,297.11,297.15,293.15,0.0,0.0,291.17,0.92,0.81,0.77,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.49,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.59,0.57,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.73,297.33,300.6,297.12,291.17,1.0,0.86,1.0,0.45,0.0,1.0,4.36,1.76,2.6,0.78,0.77,0.77,0.0,397.16,397.11,57629.11,0.0,7705.79,1.0,284.28,289.74,300.33,303.43,293.15,293.15,283.15,18011.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10682.17,0.0,687.99,2275.33,0.0,1928.18,0.71,1.0,0.0,3.0,1.0,0.0
16554600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.77,297.12,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.65,297.32,300.56,297.12,291.15,1.0,0.86,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.77,0.77,0.0,399.26,399.17,57352.14,0.0,7633.88,1.0,284.28,289.72,300.31,303.39,293.15,293.15,283.15,18074.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10647.05,0.0,684.8,2275.33,0.0,1922.54,0.71,1.0,0.0,3.0,1.0,0.0
16554900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.79,0.76,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.56,296.65,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.57,297.3,300.53,297.11,291.13,1.0,0.85,1.0,0.45,0.0,1.0,4.31,1.74,2.58,0.77,0.77,0.77,0.0,400.35,400.23,57006.43,0.0,7544.69,1.0,284.27,289.71,300.29,303.36,293.15,293.15,283.15,18126.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10603.21,0.0,678.38,2275.33,0.0,1913.34,0.71,1.0,0.0,3.0,1.0,0.0
16555200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.75,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.48,297.28,300.49,297.11,291.11,1.0,0.85,1.0,0.45,0.0,1.0,4.29,1.73,2.56,0.76,0.77,0.77,0.0,400.55,400.43,56619.41,0.0,7448.06,1.0,284.27,289.7,300.27,303.32,293.15,293.15,283.15,18164.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10553.91,0.0,669.57,2275.33,0.0,1901.76,0.71,1.0,0.0,3.0,1.0,0.0
16555500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.74,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.4,297.26,300.46,297.12,291.1,1.0,0.85,1.0,0.45,0.0,1.0,4.26,1.72,2.55,0.76,0.76,0.76,0.0,400.04,399.91,56215.83,0.0,7351.87,1.0,284.27,289.7,300.25,303.27,293.15,293.15,283.15,18189.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10502.16,0.0,659.28,2275.33,0.0,1888.96,0.7,1.0,0.0,3.0,1.0,0.0
16555800.0,297.13,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.77,0.73,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.32,297.24,300.43,297.12,291.09,1.0,0.84,1.0,0.45,0.0,1.0,4.24,1.71,2.53,0.75,0.76,0.76,0.0,398.92,398.8,55813.98,0.0,7261.37,1.0,284.27,289.7,300.23,303.23,293.15,293.15,283.15,18203.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10450.2,0.0,648.22,2275.33,0.0,1875.79,0.7,1.0,0.0,3.0,1.0,0.0
16556100.0,297.13,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.38,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.23,297.21,300.4,297.12,291.09,1.0,0.84,1.0,0.45,0.0,1.0,4.22,1.7,2.52,0.75,0.76,0.76,0.0,397.33,397.22,55428.66,0.0,7180.73,1.0,284.27,289.7,300.21,303.19,293.15,293.15,283.15,18206.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10399.79,0.0,636.97,2275.33,0.0,1862.98,0.69,1.0,0.0,3.0,1.0,0.0
16556400.0,297.14,297.15,293.15,0.0,0.0,291.09,0.73,0.42,0.38,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.09,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.15,297.19,300.37,297.13,291.09,1.0,0.84,1.0,0.45,0.0,1.0,4.21,1.7,2.51,0.75,0.75,0.75,0.0,395.39,395.29,55071.3,0.0,7112.77,1.0,284.27,289.71,300.19,303.15,293.15,293.15,283.15,18201.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10352.32,0.0,626.02,2275.33,0.0,1851.15,0.69,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.72,297.14,297.15,293.15,0.0,0.0,291.09,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.06,297.17,300.33,297.14,291.09,1.0,0.84,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.74,0.75,0.75,0.0,393.21,393.13,54741.07,0.0,7058.67,1.0,284.27,289.71,300.17,303.11,293.15,293.15,283.15,18191.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10307.22,0.0,615.67,2275.33,0.0,1841.93,0.69,1.0,0.0,3.0,1.0,0.0
16557000.0,297.15,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.09,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,304.97,297.14,300.3,297.14,291.09,1.0,0.84,1.0,0.45,0.0,1.0,4.19,1.69,2.51,0.74,0.75,0.75,0.0,390.92,390.86,54430.7,0.0,7018.46,1.0,284.27,289.72,300.14,303.07,293.15,293.15,283.15,18182.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10262.99,0.0,605.92,2275.33,0.0,1834.97,0.68,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.09,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.09,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,304.88,297.11,300.26,297.15,291.09,1.0,0.83,1.0,0.45,0.0,1.0,4.19,1.69,2.5,0.74,0.74,0.74,0.0,388.61,388.56,54146.49,0.0,6991.22,1.0,284.27,289.72,300.11,303.02,293.15,293.15,283.15,18170.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10220.78,0.0,596.84,2275.33,0.0,1829.48,0.68,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.1,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.1,0.85,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.1,0.81,0.56,0.54,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,304.78,297.08,300.23,297.15,291.1,1.0,0.83,1.0,0.45,0.0,1.0,4.19,1.69,2.5,0.74,0.74,0.74,0.0,386.34,386.31,53885.43,0.0,6975.08,1.0,284.26,289.73,300.07,302.98,293.15,293.15,283.15,18158.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10180.79,0.0,588.49,2275.33,0.0,1825.12,0.67,1.0,0.0,3.0,1.0,0.0
16557900.0,297.15,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.1,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.54,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,304.68,297.04,300.19,297.15,291.1,1.0,0.83,1.0,0.45,0.0,1.0,4.19,1.69,2.51,0.74,0.74,0.74,0.0,384.2,384.17,53645.61,0.0,6967.32,1.0,284.26,289.73,300.04,302.93,293.15,293.15,283.15,18147.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10143.21,0.0,580.82,2275.33,0.0,1821.41,0.67,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.1,0.74,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.1,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.1,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,304.59,297.01,300.15,297.16,291.1,1.0,0.83,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.74,0.74,0.74,0.0,382.18,382.16,53427.14,0.0,6964.12,1.0,284.26,289.74,300.01,302.89,293.15,293.15,283.15,18135.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10108.54,0.0,573.86,2275.33,0.0,1818.08,0.67,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.5,296.98,300.12,297.16,291.11,1.0,0.83,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.74,0.74,0.0,380.3,380.28,53222.13,0.0,6961.73,1.0,284.26,289.74,299.98,302.84,293.15,293.15,283.15,18125.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10076.31,0.0,567.45,2275.33,0.0,1814.45,0.67,1.0,0.0,3.0,1.0,0.0
16558800.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.41,296.95,300.08,297.15,291.11,1.0,0.83,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.73,0.73,0.0,378.51,378.5,53034.42,0.0,6957.47,1.0,284.26,289.75,299.95,302.81,293.15,293.15,283.15,18115.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10047.28,0.0,561.56,2275.33,0.0,1810.14,0.66,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,291.11,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.11,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.33,296.93,300.05,297.15,291.11,1.0,0.83,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.73,0.73,0.0,376.81,376.79,52862.16,0.0,6949.03,1.0,284.26,289.75,299.93,302.78,293.15,293.15,283.15,18106.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10021.74,0.0,556.2,2275.33,0.0,1804.88,0.66,1.0,0.0,3.0,1.0,0.0
16559400.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.26,296.92,300.02,297.15,291.12,1.0,0.83,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.73,0.73,0.0,375.15,375.12,52708.94,0.0,6934.77,1.0,284.26,289.76,299.92,302.75,293.15,293.15,283.15,18095.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10000.43,0.0,551.37,2275.33,0.0,1798.41,0.66,1.0,0.0,3.0,1.0,0.0
16559700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.2,296.91,299.99,297.15,291.12,1.0,0.83,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.73,0.73,0.0,373.48,373.44,52580.43,0.0,6913.56,1.0,284.26,289.76,299.91,302.74,293.15,293.15,283.15,18082.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9984.34,0.0,547.15,2275.33,0.0,1790.58,0.66,1.0,0.0,3.0,1.0,0.0
