time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16560000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,296.92,299.97,297.14,291.12,1.0,0.83,1.0,0.45,0.0,1.0,4.19,1.69,2.51,0.75,0.73,0.73,0.0,371.78,371.72,52481.34,0.0,6884.51,1.0,284.26,289.77,299.92,302.74,293.15,293.15,283.15,18067.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9974.4,0.0,543.66,2275.33,0.0,1781.39,0.66,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.11,296.93,299.95,297.14,291.13,1.0,0.83,1.0,0.45,0.0,1.0,4.19,1.69,2.5,0.74,0.73,0.73,0.0,369.99,369.92,52390.8,0.0,6847.29,1.0,284.26,289.77,299.93,302.74,293.15,293.15,283.15,18059.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9966.57,0.0,540.73,2275.33,0.0,1775.22,0.66,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.09,296.93,299.94,297.14,291.13,1.0,0.82,1.0,0.45,0.0,1.0,4.18,1.68,2.5,0.74,0.73,0.73,0.0,368.08,368.0,52272.5,0.0,6800.75,1.0,284.26,289.77,299.93,302.74,293.15,293.15,283.15,18065.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9953.87,0.0,537.66,2275.33,0.0,1771.68,0.65,1.0,0.0,3.0,1.0,0.0
16560900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.92,299.93,297.13,291.13,1.0,0.82,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.73,0.73,0.0,366.03,365.93,52122.5,0.0,6744.88,1.0,284.26,289.77,299.92,302.73,293.15,293.15,283.15,18078.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9936.27,0.0,534.1,2275.33,0.0,1767.8,0.65,1.0,0.0,3.0,1.0,0.0
16561200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.08,296.91,299.93,297.13,291.12,1.0,0.82,1.0,0.45,0.0,1.0,4.15,1.67,2.48,0.74,0.72,0.72,0.0,363.76,363.65,51936.8,0.0,6679.03,1.0,284.26,289.77,299.91,302.71,293.15,293.15,283.15,18093.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9913.84,0.0,529.8,2275.33,0.0,1762.44,0.65,1.0,0.0,3.0,1.0,0.0
16561500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.71,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.08,296.9,299.93,297.13,291.12,1.0,0.82,1.0,0.45,0.0,1.0,4.14,1.66,2.47,0.73,0.72,0.72,0.0,361.29,361.16,51720.08,0.0,6604.74,1.0,284.26,289.77,299.9,302.69,293.15,293.15,283.15,18109.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9887.61,0.0,524.76,2275.33,0.0,1755.49,0.65,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.11,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.09,296.89,299.93,297.13,291.11,1.0,0.81,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.73,0.72,0.72,0.0,358.58,358.44,51481.61,0.0,6523.33,1.0,284.26,289.77,299.89,302.66,293.15,293.15,283.15,18122.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9859.0,0.0,519.11,2275.33,0.0,1746.85,0.65,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.11,0.74,0.4,0.36,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.56,0.53,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.1,296.88,299.93,297.12,291.11,1.0,0.81,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.73,0.72,0.72,0.0,355.63,355.48,51226.75,0.0,6436.31,1.0,284.26,289.77,299.88,302.64,293.15,293.15,283.15,18133.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9829.12,0.0,512.95,2275.33,0.0,1736.44,0.64,1.0,0.0,3.0,1.0,0.0
16562400.0,297.13,297.15,293.15,0.0,0.0,291.11,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.11,296.87,299.94,297.12,291.11,1.0,0.81,1.0,0.45,0.0,1.0,4.08,1.64,2.44,0.72,0.72,0.72,0.0,352.44,352.28,50969.22,0.0,6345.33,1.0,284.26,289.78,299.87,302.62,293.15,293.15,283.15,18138.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9799.87,0.0,506.55,2275.33,0.0,1724.41,0.64,1.0,0.0,3.0,1.0,0.0
16562700.0,297.13,297.15,293.15,0.0,0.0,291.11,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.13,296.87,299.94,297.12,291.11,1.0,0.8,1.0,0.45,0.0,1.0,4.06,1.63,2.43,0.72,0.71,0.71,0.0,349.05,348.88,50715.61,0.0,6251.73,1.0,284.26,289.78,299.87,302.61,293.15,293.15,283.15,18139.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9772.42,0.0,500.12,2275.33,0.0,1710.69,0.64,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.55,0.52,296.63,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.14,296.88,299.95,297.12,291.11,1.0,0.8,1.0,0.45,0.0,1.0,4.04,1.62,2.42,0.72,0.71,0.71,0.0,345.45,345.28,50478.12,0.0,6156.33,1.0,284.26,289.78,299.88,302.6,293.15,293.15,283.15,18134.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9748.59,0.0,493.9,2275.33,0.0,1695.62,0.63,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.15,296.89,299.95,297.12,291.11,1.0,0.79,1.0,0.45,0.0,1.0,4.02,1.62,2.41,0.71,0.71,0.71,0.0,341.68,341.51,50265.83,0.0,6059.94,1.0,284.26,289.79,299.89,302.6,293.15,293.15,283.15,18124.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9729.7,0.0,488.12,2275.33,0.0,1679.03,0.63,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.66,0.63,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.15,296.92,299.95,297.12,291.11,1.0,0.79,1.0,0.45,0.0,1.0,4.0,1.61,2.39,0.71,0.71,0.71,0.0,337.75,337.57,50088.89,0.0,5963.02,1.0,284.26,289.8,299.92,302.62,293.15,293.15,283.15,18109.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9717.44,0.0,483.05,2275.33,0.0,1661.51,0.63,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.44,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.53,0.51,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.95,299.95,297.12,291.12,1.0,0.78,1.0,0.45,0.0,1.0,3.98,1.6,2.38,0.7,0.71,0.71,0.0,333.67,333.48,49926.7,0.0,5861.26,1.0,284.26,289.8,299.95,302.64,293.15,293.15,283.15,18098.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9709.06,0.0,478.55,2275.33,0.0,1644.38,0.63,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.99,299.94,297.12,291.12,1.0,0.78,1.0,0.45,0.0,1.0,3.95,1.59,2.37,0.7,0.7,0.7,0.0,329.41,329.2,49757.0,0.0,5750.49,1.0,284.26,289.8,299.98,302.67,293.15,293.15,283.15,18097.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9700.93,0.0,474.25,2275.33,0.0,1627.61,0.63,1.0,0.0,3.0,1.0,0.0
16564500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.62,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,297.03,299.94,297.11,291.12,1.0,0.77,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.7,0.7,0.0,324.91,324.68,49576.0,0.0,5630.11,1.0,284.26,289.81,300.02,302.7,293.15,293.15,283.15,18099.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9692.66,0.0,469.91,2275.33,0.0,1609.63,0.62,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.6,0.42,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.39,291.12,291.15,304.15,297.07,299.94,297.11,291.12,1.0,0.77,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.69,0.7,0.7,0.0,320.13,319.88,49384.5,0.0,5500.95,1.0,284.26,289.81,300.07,302.73,293.15,293.15,283.15,18103.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9684.49,0.0,465.44,2275.33,0.0,1590.13,0.62,1.0,0.0,3.0,1.0,0.0
16565100.0,297.11,297.15,293.15,0.0,0.0,291.12,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.12,0.85,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,297.12,299.93,297.11,291.12,1.0,0.76,1.0,0.45,0.0,1.0,3.86,1.55,2.31,0.68,0.7,0.7,0.0,315.06,314.79,49185.71,0.0,5364.3,1.0,284.26,289.81,300.11,302.77,293.15,293.15,283.15,18106.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9676.88,0.0,460.85,2275.33,0.0,1569.12,0.62,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.12,0.72,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,297.17,299.93,297.1,291.12,1.0,0.76,1.0,0.45,0.0,1.0,3.83,1.53,2.29,0.67,0.7,0.7,0.0,309.67,309.39,48984.04,0.0,5221.59,1.0,284.26,289.82,300.17,302.81,293.15,293.15,283.15,18107.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9670.39,0.0,456.21,2275.33,0.0,1546.72,0.62,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.12,0.72,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.12,0.81,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,297.23,299.93,297.1,291.12,1.0,0.75,1.0,0.45,0.0,1.0,3.79,1.52,2.27,0.66,0.7,0.7,0.0,303.96,303.67,48785.06,0.0,5074.52,1.0,284.26,289.82,300.23,302.87,293.15,293.15,283.15,18107.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9665.71,0.0,451.59,2275.33,0.0,1523.08,0.61,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.12,0.72,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.12,0.81,0.49,0.47,296.58,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.15,297.3,299.93,297.1,291.12,1.0,0.74,1.0,0.45,0.0,1.0,3.75,1.5,2.25,0.66,0.69,0.69,0.0,297.95,297.64,48594.3,0.0,4924.44,1.0,284.26,289.82,300.29,302.92,293.15,293.15,283.15,18104.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9663.55,0.0,447.12,2275.33,0.0,1498.43,0.61,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.12,0.71,0.32,0.3,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.12,0.85,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.12,0.81,0.48,0.46,296.58,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.15,297.38,299.92,297.1,291.12,1.0,0.73,1.0,0.45,0.0,1.0,3.71,1.49,2.23,0.65,0.69,0.69,0.0,291.65,291.34,48416.41,0.0,4772.63,1.0,284.26,289.83,300.37,302.99,293.15,293.15,283.15,18098.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9664.42,0.0,442.88,2275.33,0.0,1472.81,0.61,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.12,0.71,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.12,0.84,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.12,0.81,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.15,297.46,299.92,297.1,291.12,1.0,0.72,1.0,0.45,0.0,1.0,3.67,1.47,2.21,0.64,0.69,0.69,0.0,285.07,284.75,48257.46,0.0,4619.8,1.0,284.26,289.83,300.45,303.06,293.15,293.15,283.15,18090.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9669.23,0.0,439.01,2275.33,0.0,1446.72,0.61,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.12,0.71,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.57,0.55,297.09,297.15,293.15,0.0,0.0,291.12,0.84,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.44,296.56,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.15,297.55,299.92,297.1,291.12,1.0,0.72,1.0,0.45,0.0,1.0,3.63,1.45,2.18,0.63,0.69,0.69,0.0,278.26,277.93,48119.88,0.0,4467.15,1.0,284.26,289.84,300.54,303.15,293.15,293.15,283.15,18079.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9678.13,0.0,435.55,2275.33,0.0,1419.84,0.61,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.13,0.84,0.52,0.36,297.1,297.15,293.15,0.0,0.0,291.13,0.81,0.45,0.44,296.56,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.15,297.65,299.92,297.1,291.13,1.0,0.71,1.0,0.45,0.0,1.0,3.59,1.43,2.16,0.63,0.69,0.69,0.0,271.23,270.89,48008.73,0.0,4315.09,1.0,284.26,289.84,300.64,303.24,293.15,293.15,283.15,18067.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9691.88,0.0,432.62,2275.33,0.0,1392.56,0.6,1.0,0.0,3.0,1.0,0.0
16567500.0,297.1,297.15,293.15,0.0,0.0,291.13,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.13,0.86,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.13,0.84,0.5,0.36,297.1,297.15,293.15,0.0,0.0,291.13,0.81,0.45,0.43,296.55,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.12,297.73,299.9,297.1,291.13,1.0,0.7,1.0,0.45,0.0,1.0,3.56,1.42,2.14,0.62,0.69,0.69,0.0,264.02,263.71,47894.89,0.0,4180.15,1.0,284.26,289.84,300.73,303.33,293.15,293.15,283.15,18064.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9702.11,0.0,430.05,2275.33,0.0,1378.42,0.6,1.0,0.0,3.0,1.0,0.0
16567800.0,297.09,297.15,293.15,0.0,0.0,291.12,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.54,0.52,297.08,297.15,293.15,0.0,0.0,291.12,0.84,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.12,0.8,0.44,0.42,296.54,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.04,297.77,299.87,297.09,291.12,1.0,0.69,1.0,0.45,0.0,1.0,3.53,1.41,2.12,0.61,0.69,0.69,0.0,256.72,256.39,47648.64,0.0,4049.07,1.0,284.26,289.84,300.77,303.36,293.15,293.15,283.15,18110.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9686.93,0.0,426.28,2275.33,0.0,1372.86,0.6,1.0,0.0,3.0,1.0,0.0
16568100.0,297.08,297.15,293.15,0.0,0.0,291.1,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.53,0.51,297.08,297.15,293.15,0.0,0.0,291.1,0.83,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.1,0.8,0.43,0.41,296.54,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,303.92,297.77,299.82,297.09,291.1,1.0,0.68,1.0,0.45,0.0,1.0,3.49,1.39,2.1,0.6,0.68,0.68,0.0,249.24,248.91,47235.16,0.0,3915.09,1.0,284.26,289.83,300.76,303.34,293.15,293.15,283.15,18180.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9644.72,0.0,419.85,2275.33,0.0,1366.11,0.6,1.0,0.0,3.0,1.0,0.0
16568400.0,297.06,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.52,0.49,297.08,297.15,293.15,0.0,0.0,291.08,0.83,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.08,0.8,0.42,0.4,296.53,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,303.77,297.73,299.75,297.08,291.08,1.0,0.68,1.0,0.45,0.0,1.0,3.46,1.38,2.08,0.6,0.68,0.68,0.0,241.58,241.23,46658.52,0.0,3777.64,1.0,284.26,289.82,300.73,303.28,293.15,293.15,283.15,18257.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9577.7,0.0,410.48,2275.33,0.0,1356.74,0.59,1.0,0.0,3.0,1.0,0.0
16568700.0,297.05,297.15,293.15,0.0,0.0,291.06,0.72,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.5,0.48,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.06,0.8,0.41,0.39,296.52,297.15,293.15,0.0,0.0,291.06,0.72,0.3,1.37,291.06,291.15,303.58,297.67,299.67,297.07,291.06,1.0,0.67,1.0,0.45,0.0,1.0,3.42,1.36,2.06,0.59,0.67,0.67,0.0,233.7,233.33,45932.48,0.0,3636.61,1.0,284.25,289.81,300.67,303.19,293.15,293.15,283.15,18333.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9489.31,0.0,398.23,2275.33,0.0,1343.23,0.59,1.0,0.0,3.0,1.0,0.0
16569000.0,297.03,297.15,293.15,0.0,0.0,291.04,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.49,0.47,297.07,297.15,293.15,0.0,0.0,291.04,0.83,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.4,0.38,296.51,297.15,293.15,0.0,0.0,291.04,0.73,0.3,1.37,291.04,291.15,303.38,297.6,299.58,297.07,291.04,1.0,0.66,1.0,0.45,0.0,1.0,3.38,1.34,2.03,0.58,0.66,0.66,0.0,225.58,225.19,45079.45,0.0,3492.58,1.0,284.24,289.81,300.59,303.07,293.15,293.15,283.15,18401.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9383.99,0.0,383.5,2275.33,0.0,1324.95,0.58,1.0,0.0,3.0,1.0,0.0
16569300.0,297.01,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.48,0.46,297.07,297.15,293.15,0.0,0.0,291.02,0.82,0.43,0.3,297.08,297.15,293.15,0.0,0.0,291.02,0.8,0.38,0.37,296.5,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,303.16,297.51,299.49,297.06,291.02,1.0,0.65,1.0,0.45,0.0,1.0,3.33,1.32,2.01,0.57,0.66,0.66,0.0,217.19,216.79,44128.51,0.0,3346.58,1.0,284.24,289.8,300.5,302.93,293.15,293.15,283.15,18457.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9266.88,0.0,366.91,2275.33,0.0,1301.62,0.57,1.0,0.0,3.0,1.0,0.0
16569600.0,297.0,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.0,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.41,0.29,297.08,297.15,293.15,0.0,0.0,291.0,0.79,0.37,0.36,296.48,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,302.94,297.41,299.39,297.06,291.0,1.0,0.64,1.0,0.45,0.0,1.0,3.29,1.3,1.99,0.56,0.65,0.65,0.0,208.56,208.15,43112.54,0.0,3199.87,1.0,284.23,289.8,300.4,302.78,293.15,293.15,283.15,18497.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9143.37,0.0,349.21,2275.33,0.0,1273.37,0.56,1.0,0.0,3.0,1.0,0.0
16569900.0,296.98,297.15,293.15,0.0,0.0,290.99,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.99,0.85,0.45,0.43,297.07,297.15,293.15,0.0,0.0,290.99,0.82,0.4,0.28,297.08,297.15,293.15,0.0,0.0,290.99,0.79,0.36,0.35,296.48,297.15,293.15,0.0,0.0,290.99,0.75,0.3,1.37,290.99,291.15,302.72,297.31,299.3,297.05,290.99,1.0,0.63,1.0,0.45,0.0,1.0,3.25,1.28,1.96,0.55,0.64,0.64,0.0,199.72,199.29,42065.29,0.0,3053.72,1.0,284.23,289.81,300.3,302.63,293.15,293.15,283.15,18520.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9018.68,0.0,331.12,2275.33,0.0,1240.32,0.55,1.0,0.0,3.0,1.0,0.0
16570200.0,296.96,297.15,293.15,0.0,0.0,290.98,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.98,0.85,0.44,0.42,297.07,297.15,293.15,0.0,0.0,290.98,0.82,0.38,0.27,297.08,297.15,293.15,0.0,0.0,290.98,0.79,0.35,0.33,296.47,297.15,293.15,0.0,0.0,290.98,0.75,0.3,1.37,290.98,291.15,302.51,297.22,299.21,297.05,290.98,1.0,0.62,1.0,0.45,0.0,1.0,3.2,1.26,1.94,0.54,0.63,0.63,0.0,190.7,190.27,41022.65,0.0,2909.57,1.0,284.22,289.82,300.21,302.49,293.15,293.15,283.15,18526.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8897.99,0.0,313.34,2275.33,0.0,1203.12,0.54,1.0,0.0,3.0,1.0,0.0
16570500.0,296.95,297.15,293.15,0.0,0.0,290.98,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.98,0.85,0.42,0.41,297.07,297.15,293.15,0.0,0.0,290.98,0.81,0.37,0.26,297.08,297.15,293.15,0.0,0.0,290.98,0.79,0.33,0.32,296.46,297.15,293.15,0.0,0.0,290.98,0.76,0.3,1.37,290.98,291.15,302.32,297.15,299.13,297.04,290.98,1.0,0.61,1.0,0.45,0.0,1.0,3.16,1.25,1.91,0.53,0.62,0.62,0.0,181.61,181.17,40017.25,0.0,2768.82,1.0,284.21,289.83,300.14,302.36,293.15,293.15,283.15,18514.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8785.72,0.0,296.47,2275.33,0.0,1162.11,0.53,1.0,0.0,3.0,1.0,0.0
16570800.0,296.93,297.15,293.15,0.0,0.0,290.98,0.77,0.3,0.27,297.07,297.15,293.15,0.0,0.0,290.98,0.85,0.41,0.39,297.07,297.15,293.15,0.0,0.0,290.98,0.81,0.35,0.25,297.08,297.15,293.15,0.0,0.0,290.98,0.79,0.32,0.31,296.45,297.15,293.15,0.0,0.0,290.98,0.77,0.3,1.36,290.98,291.15,302.15,297.09,299.06,297.04,290.98,1.0,0.6,1.0,0.45,0.0,1.0,3.11,1.23,1.89,0.53,0.61,0.61,0.0,172.49,172.05,39083.98,0.0,2632.57,1.0,284.21,289.85,300.08,302.25,293.15,293.15,283.15,18485.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8686.44,0.0,280.99,2275.33,0.0,1118.49,0.52,1.0,0.0,3.0,1.0,0.0
16571100.0,297.61,303.15,285.15,0.0,0.0,291.74,0.37,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.74,0.37,0.3,0.0,297.07,303.15,285.15,0.0,0.0,291.72,0.37,0.3,0.01,291.81,303.15,301.99,297.05,300.04,299.32,289.31,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,67.11,238.47,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.9,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,297.43,303.15,285.15,0.0,0.0,291.46,0.37,0.3,0.01,291.43,303.15,301.84,297.0,300.8,300.57,289.59,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,153.66,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.05,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.01,291.03,303.15,301.68,296.96,301.18,301.13,289.88,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,144.36,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.14,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,297.71,303.15,285.15,0.0,0.0,290.88,0.37,0.3,0.01,290.72,303.15,301.52,296.91,301.34,301.34,290.14,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,136.46,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.18,303.15,285.15,0.0,0.0,290.69,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.69,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.69,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.69,0.37,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.69,0.37,0.3,0.01,290.52,303.15,301.36,296.86,301.38,301.38,290.38,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,129.15,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.2,303.15,285.15,0.0,0.0,290.57,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.57,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.57,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.57,0.36,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.57,0.36,0.3,0.01,290.43,303.15,301.21,296.81,301.34,301.33,290.62,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,122.26,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.22,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.01,290.42,303.15,301.05,296.76,301.25,301.23,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,115.73,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.23,303.15,285.15,0.0,0.0,290.53,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.53,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.53,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.53,0.36,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.53,0.36,0.3,0.01,290.47,303.15,300.9,296.71,301.14,301.11,291.05,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,109.51,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.23,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.01,290.57,303.15,300.76,296.67,301.02,300.98,291.25,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,103.58,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.24,303.15,285.15,0.0,0.0,290.68,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.68,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.68,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.68,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.68,0.36,0.3,0.0,290.7,303.15,300.61,296.63,300.89,300.84,291.45,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,97.93,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.24,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,290.84,303.15,300.48,296.59,300.76,300.71,291.63,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,92.54,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.24,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,291.0,303.15,300.35,296.56,300.63,300.58,291.81,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,87.4,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.25,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.06,0.36,0.3,0.0,291.16,303.15,300.23,296.54,300.51,300.45,291.97,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,82.52,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.25,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,291.32,303.15,300.11,296.52,300.38,300.33,292.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,77.85,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.25,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,291.48,303.15,300.0,296.49,300.27,300.21,292.28,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,73.42,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.25,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,291.63,303.15,299.9,296.47,300.16,300.1,292.42,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,69.21,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.25,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,291.78,303.15,299.8,296.46,300.05,300.0,292.56,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,65.25,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.25,303.15,285.15,0.0,0.0,291.78,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.78,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.78,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.78,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.78,0.36,0.3,0.0,291.92,303.15,299.7,296.44,299.95,299.9,292.68,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,61.5,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.25,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,292.06,303.15,299.61,296.42,299.85,299.8,292.8,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,57.97,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.25,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,292.19,303.15,299.52,296.4,299.76,299.71,292.91,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,54.64,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.25,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.18,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.18,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.18,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,292.32,303.15,299.43,296.39,299.67,299.62,293.02,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,51.51,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.26,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,292.44,303.15,299.33,296.37,299.58,299.53,293.12,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,48.57,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.26,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,292.55,303.15,299.24,296.35,299.49,299.44,293.22,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,45.8,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.26,303.15,285.15,0.0,0.0,292.52,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.52,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.52,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.52,0.37,0.3,0.0,292.66,303.15,299.15,296.33,299.4,299.35,293.31,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.13,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.26,303.15,285.15,0.0,0.0,292.62,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.62,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.62,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.62,0.38,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.62,0.38,0.3,0.0,292.76,303.15,299.05,296.3,299.32,299.26,293.39,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.88,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.26,303.15,285.15,0.0,0.0,292.7,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.7,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.7,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.7,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.7,0.41,0.3,0.0,292.84,303.15,298.95,296.27,299.24,299.19,293.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.47,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.26,303.15,285.15,0.0,0.0,292.77,0.43,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.77,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.77,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.77,0.43,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.77,0.43,0.3,0.0,292.9,303.15,298.84,296.23,299.17,299.12,293.54,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.69,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.26,303.15,285.15,0.0,0.0,292.85,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.85,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.85,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.85,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.85,0.37,0.3,0.0,292.98,303.15,298.72,296.19,299.07,299.01,293.61,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.48,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.26,303.15,285.15,0.0,0.0,292.93,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.93,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.93,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.93,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.93,0.43,0.3,0.0,293.06,303.15,298.61,296.15,298.98,298.92,293.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.91,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.25,303.15,285.15,0.0,0.0,293.0,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.0,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.0,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.0,0.38,0.3,0.0,293.13,303.15,298.51,296.1,298.89,298.82,293.74,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.59,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.25,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,293.21,303.15,298.41,296.06,298.78,298.71,293.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.77,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.25,303.15,285.15,0.0,0.0,293.15,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.15,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.15,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.15,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.15,0.38,0.3,0.0,293.28,303.15,298.33,296.02,298.69,298.62,293.85,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.8,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.25,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,293.36,303.15,298.25,295.99,298.58,298.51,293.9,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.58,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.25,303.15,285.15,0.0,0.0,293.29,0.43,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.29,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.29,0.43,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.29,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.29,0.43,0.3,0.0,293.42,303.15,298.2,295.96,298.51,298.44,293.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.59,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.25,303.15,285.15,0.0,0.0,293.36,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.36,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.36,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.36,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.36,0.39,0.3,0.0,293.48,303.15,298.16,295.94,298.44,298.37,293.99,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.34,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.25,303.15,285.15,0.0,0.0,293.44,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.44,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.44,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.44,0.38,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.44,0.38,0.3,0.0,293.55,303.15,298.15,295.94,298.37,298.31,294.03,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.1,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.24,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.51,0.39,0.3,0.0,293.62,303.15,298.15,295.94,298.31,298.26,294.08,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.38,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582200.0,298.24,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.57,0.4,0.3,0.0,293.68,303.15,298.15,295.94,298.28,298.23,294.12,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.33,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582500.0,298.24,303.15,285.15,0.0,0.0,293.63,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.63,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.63,0.42,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.63,0.42,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.63,0.42,0.3,0.0,293.73,303.15,298.15,295.94,298.25,298.21,294.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.44,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16582800.0,298.24,303.15,285.15,0.0,0.0,293.67,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.67,0.45,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.67,0.45,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.67,0.45,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.67,0.45,0.3,0.0,293.77,303.15,298.15,295.94,298.23,298.2,294.19,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,14.16,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583100.0,298.24,303.15,285.15,0.0,0.0,293.7,0.49,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.7,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.7,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,0.49,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.7,0.49,0.3,0.0,293.8,303.15,298.15,295.94,298.22,298.19,294.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,10.96,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
