time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16583400.0,298.24,303.15,285.15,0.0,0.0,293.71,0.53,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.71,0.53,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.71,0.53,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.71,0.53,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.71,0.53,0.3,0.0,293.82,303.15,298.15,295.94,298.22,298.19,294.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.03,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16583700.0,298.24,303.15,285.15,0.0,0.0,293.73,0.64,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.73,0.64,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.73,0.64,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.73,0.64,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.73,0.64,0.3,0.0,293.83,303.15,298.15,295.94,298.21,298.18,294.28,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.62,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584000.0,298.24,303.15,285.15,0.0,0.0,293.74,0.81,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.74,0.81,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.74,0.81,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.74,0.81,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,0.81,0.3,0.0,293.84,303.15,298.15,295.94,298.21,298.18,294.3,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.77,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584300.0,298.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.21,298.18,294.32,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.7,2.6,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584600.0,298.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.34,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.52,1.93,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16584900.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98.34,1.53,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585200.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.37,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116.16,1.3,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585500.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.38,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.98,1.13,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16585800.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.39,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.8,0.99,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586100.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.4,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.62,0.86,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586400.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.44,0.75,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16586700.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.42,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.26,0.66,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587000.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.42,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,223.08,0.58,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587300.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.43,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.9,0.5,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587600.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.43,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258.72,0.44,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16587900.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.43,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.54,0.39,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588200.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.44,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294.36,0.34,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588500.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.44,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,312.18,0.3,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16588800.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.44,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,330.0,0.27,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589100.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.44,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.82,0.24,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589400.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.45,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.64,0.21,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16589700.0,298.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.45,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383.46,0.18,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590000.0,298.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.45,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.28,0.16,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590300.0,298.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.45,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590600.0,298.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.45,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16590900.0,298.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.45,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591200.0,298.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591500.0,298.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16591800.0,298.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592100.0,298.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592400.0,298.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16592700.0,298.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593000.0,298.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.84,303.15,298.15,295.94,298.2,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593300.0,298.2,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.75,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.74,1.0,0.3,0.0,293.85,303.15,298.15,295.94,298.2,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.39,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593600.0,298.19,303.15,285.15,0.0,0.0,293.75,0.85,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.75,0.85,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.75,0.85,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.75,0.85,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.75,0.85,0.3,0.0,293.85,303.15,298.15,295.94,298.2,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.49,0.98,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16593900.0,298.19,303.15,285.15,0.0,0.0,293.76,0.72,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.76,0.72,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.76,0.72,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.76,0.72,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.76,0.72,0.3,0.0,293.86,303.15,298.15,295.94,298.19,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.58,1.74,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594200.0,298.19,303.15,285.15,0.0,0.0,293.77,0.61,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.77,0.61,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.77,0.61,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.77,0.61,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.77,0.61,0.3,0.0,293.87,303.15,298.15,295.94,298.19,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,331.38,2.83,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594500.0,298.19,303.15,285.15,0.0,0.0,293.79,0.51,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.79,0.51,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.79,0.51,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.79,0.51,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.79,0.51,0.3,0.0,293.88,303.15,298.15,295.94,298.19,298.18,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,264.88,5.18,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16594800.0,298.19,303.15,285.15,0.0,0.0,293.82,0.45,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.82,0.45,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.82,0.45,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.82,0.45,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.81,0.45,0.3,0.0,293.91,303.15,298.15,295.94,298.18,298.17,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,187.14,8.94,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595100.0,298.19,303.15,285.15,0.0,0.0,293.86,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.86,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.86,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.86,0.41,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.86,0.41,0.3,0.0,293.96,303.15,298.15,295.94,298.18,298.17,294.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,100.7,13.3,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595400.0,298.19,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,294.02,303.15,298.15,295.94,298.17,298.16,294.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.88,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16595700.0,298.18,303.15,285.15,0.0,0.0,293.99,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.99,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.99,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.99,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.99,0.38,0.3,0.0,294.08,303.15,298.15,295.94,298.17,298.16,294.48,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.2,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596000.0,298.18,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.05,0.38,0.3,0.0,294.15,303.15,298.15,295.94,298.16,298.16,294.49,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.8,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596300.0,298.18,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.11,0.38,0.3,0.0,294.2,303.15,298.15,295.93,298.16,298.15,294.5,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.96,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596600.0,298.18,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.17,0.38,0.3,0.0,294.25,303.15,298.15,295.9,298.16,298.15,294.52,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.05,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16596900.0,298.18,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,294.3,303.15,298.15,295.85,298.15,298.15,294.54,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.12,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597200.0,298.18,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.27,0.37,0.3,0.0,294.34,303.15,298.15,295.79,298.15,298.15,294.56,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.17,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597500.0,298.18,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.31,0.37,0.3,0.0,294.38,303.15,298.15,295.72,298.15,298.15,294.58,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.21,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16597800.0,298.18,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.35,0.37,0.3,0.0,294.41,303.15,298.15,295.64,298.15,298.15,294.61,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.22,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598100.0,298.18,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,294.45,303.15,298.15,295.56,298.15,298.15,294.63,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.25,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598400.0,298.17,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,294.48,303.15,298.15,295.48,298.15,298.15,294.66,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.29,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16598700.0,298.17,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.45,0.37,0.3,0.0,294.51,303.15,298.15,295.41,298.15,298.15,294.68,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.33,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599000.0,298.17,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,294.54,303.15,298.15,295.34,298.15,298.15,294.71,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.32,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599300.0,298.17,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.52,0.37,0.3,0.0,294.56,303.15,298.15,295.29,298.15,298.15,294.73,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.27,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599600.0,298.17,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.55,0.37,0.3,0.0,294.59,303.15,298.15,295.25,298.15,298.15,294.76,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.14,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16599900.0,298.17,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,294.62,303.15,298.15,295.23,298.15,298.15,294.79,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.95,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600200.0,298.17,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,294.65,303.15,298.15,295.21,298.15,298.15,294.82,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.66,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600500.0,298.17,303.15,285.15,0.0,0.0,294.64,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.64,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.64,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.64,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.64,0.37,0.3,0.0,294.67,303.15,298.15,295.19,298.15,298.15,294.85,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.28,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16600800.0,298.17,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,294.7,303.15,298.15,295.18,298.15,298.15,294.87,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.85,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601100.0,298.17,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,294.73,303.15,298.15,295.18,298.15,298.15,294.9,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.41,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601400.0,298.17,303.15,285.15,0.0,0.0,294.72,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.72,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.72,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.72,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.72,0.38,0.3,0.0,294.75,303.15,298.15,295.18,298.15,298.15,294.93,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.01,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16601700.0,298.17,303.15,285.15,0.0,0.0,294.74,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.74,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.74,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.74,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.74,0.38,0.3,0.0,294.78,303.15,298.15,295.18,298.15,298.15,294.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.67,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602000.0,298.16,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.77,0.38,0.3,0.0,294.8,303.15,298.15,295.19,298.15,298.15,294.98,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.37,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602300.0,298.16,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.79,0.38,0.3,0.0,294.83,303.15,298.15,295.2,298.15,298.15,295.01,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.12,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602600.0,298.16,303.15,285.15,0.0,0.0,294.82,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.82,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.82,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.82,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.82,0.38,0.3,0.0,294.85,303.15,298.15,295.22,298.15,298.15,295.03,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.95,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16602900.0,298.16,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.85,0.38,0.3,0.0,294.88,303.15,298.15,295.23,298.15,298.15,295.06,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.84,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603200.0,298.16,303.15,285.15,0.0,0.0,294.87,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.87,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.87,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.87,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.87,0.38,0.3,0.0,294.91,303.15,298.15,295.25,298.15,298.15,295.08,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.82,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603500.0,298.16,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,294.93,303.15,298.13,295.26,298.15,298.15,295.11,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.9,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16603800.0,298.16,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.93,0.37,0.3,0.0,294.96,303.15,298.08,295.26,298.13,298.13,295.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.12,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604100.0,298.16,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,294.99,303.15,297.99,295.25,298.1,298.09,295.16,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.41,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604400.0,298.15,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.98,0.36,0.3,0.0,295.02,303.15,297.89,295.22,298.04,298.03,295.18,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.74,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16604700.0,298.15,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.02,0.36,0.3,0.0,295.05,303.15,297.77,295.19,297.97,297.94,295.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.02,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605000.0,298.15,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.05,0.36,0.3,0.0,295.08,303.15,297.65,295.15,297.87,297.84,295.24,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.6,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605300.0,298.15,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.08,0.36,0.3,0.0,295.11,303.15,297.53,295.12,297.77,297.73,295.26,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.71,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605600.0,298.14,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.11,0.36,0.3,0.0,295.14,303.15,297.41,295.08,297.66,297.62,295.29,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.73,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16605900.0,298.14,303.15,285.15,0.0,0.0,295.14,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.14,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.14,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.14,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.14,0.36,0.3,0.0,295.17,303.15,297.31,295.04,297.56,297.51,295.31,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,13.76,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606200.0,298.14,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,295.2,303.15,297.22,295.01,297.46,297.41,295.33,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.89,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606500.0,298.14,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,295.22,303.15,297.17,295.0,297.37,297.32,295.36,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.25,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606800.0,298.14,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.22,0.36,0.3,0.0,295.25,303.15,297.15,294.99,297.31,297.26,295.38,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.06,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607100.0,298.14,303.15,285.15,0.0,0.0,295.25,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.25,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.25,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.25,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.25,0.36,0.3,0.0,295.27,303.15,297.17,294.99,297.26,297.23,295.4,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.19,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607400.0,298.14,303.15,285.15,0.0,0.0,295.27,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.27,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.27,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.27,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.27,0.36,0.3,0.0,295.3,303.15,297.22,295.01,297.24,297.22,295.42,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.6,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607700.0,298.14,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.3,0.36,0.3,0.0,295.33,303.15,297.29,295.03,297.26,297.24,295.44,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,13.24,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
