time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16779000.0,300.14,303.15,285.15,0.0,0.0,297.54,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.54,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.54,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.54,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.54,0.36,0.3,0.0,297.52,303.15,295.15,295.15,295.16,295.15,297.42,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779300.0,300.14,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,297.5,303.15,295.15,295.15,295.16,295.15,297.4,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779600.0,300.15,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,297.48,303.15,295.15,295.15,295.15,295.15,297.38,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779900.0,300.15,303.15,285.15,0.0,0.0,297.48,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.48,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.48,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.48,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.48,0.36,0.3,0.0,297.46,303.15,295.17,295.15,295.16,295.16,297.36,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780200.0,300.16,303.15,285.15,0.0,0.0,297.46,0.37,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.46,0.37,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.46,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.46,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.46,0.37,0.3,0.01,297.44,303.15,295.21,295.17,295.17,295.18,297.34,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780500.0,300.16,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.43,0.38,0.3,0.01,297.41,303.15,295.28,295.19,295.21,295.22,297.31,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780800.0,300.17,303.15,285.15,0.0,0.0,297.41,0.39,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.41,0.39,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.41,0.39,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.41,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.41,0.39,0.3,0.01,297.39,303.15,295.37,295.21,295.27,295.28,297.29,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,300.18,303.15,285.15,0.0,0.0,297.38,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.38,0.4,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.38,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.38,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.38,0.4,0.3,0.01,297.36,303.15,295.48,295.24,295.34,295.36,297.26,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.18,303.15,285.15,0.0,0.0,297.35,0.41,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.35,0.41,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.35,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.35,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.35,0.41,0.3,0.01,297.33,303.15,295.59,295.27,295.44,295.47,297.24,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,300.19,303.15,285.15,0.0,0.0,297.32,0.41,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.32,0.41,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.32,0.41,0.3,0.0,300.11,303.15,285.15,0.0,0.0,297.32,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.32,0.41,0.3,0.01,297.3,303.15,295.7,295.3,295.55,295.58,297.21,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.2,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.28,0.42,0.3,0.01,297.27,303.15,295.82,295.33,295.67,295.7,297.18,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.22,303.15,285.15,0.0,0.0,297.25,0.43,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.25,0.43,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.25,0.43,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.25,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.25,0.43,0.3,0.01,297.23,303.15,295.92,295.36,295.79,295.82,297.15,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.23,303.15,285.15,0.0,0.0,297.22,0.44,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.22,0.44,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.22,0.44,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.22,0.44,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.22,0.44,0.3,0.01,297.2,303.15,296.02,295.39,295.9,295.93,297.13,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.24,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,300.14,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.18,0.44,0.3,0.01,297.17,303.15,296.1,295.41,296.0,296.02,297.1,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.26,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.15,0.44,0.3,0.01,297.14,303.15,296.15,295.42,296.08,296.1,297.07,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.28,303.15,285.15,0.0,0.0,297.12,0.45,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.12,0.45,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.12,0.45,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.12,0.45,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.12,0.45,0.3,0.01,297.1,303.15,296.18,295.43,296.14,296.15,297.04,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.3,303.15,285.15,0.0,0.0,297.09,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.09,0.45,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.09,0.45,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.09,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.09,0.45,0.3,0.01,297.07,303.15,296.18,295.43,296.17,296.17,297.01,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.32,303.15,285.15,0.0,0.0,297.06,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.06,0.45,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.06,0.45,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.06,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.06,0.45,0.3,0.01,297.05,303.15,296.17,295.42,296.17,296.18,296.99,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.34,303.15,285.15,0.0,0.0,297.03,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.03,0.45,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.03,0.45,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.03,0.45,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.03,0.45,0.3,0.01,297.02,303.15,296.15,295.4,296.16,296.16,296.96,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.36,303.15,285.15,0.0,0.0,297.0,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.0,0.45,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.0,0.45,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.0,0.45,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.0,0.45,0.3,0.01,296.99,303.15,296.12,295.38,296.14,296.14,296.94,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.38,303.15,285.15,0.0,0.0,296.98,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.98,0.45,0.3,0.0,300.41,303.15,285.15,0.0,0.0,296.98,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,296.98,0.45,0.3,0.0,299.98,303.15,285.15,0.0,0.0,296.98,0.45,0.3,0.01,296.97,303.15,296.09,295.36,296.11,296.11,296.92,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.4,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,300.41,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.01,296.94,303.15,296.06,295.35,296.09,296.08,296.89,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.43,303.15,285.15,0.0,0.0,296.93,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.93,0.45,0.3,0.0,300.42,303.15,285.15,0.0,0.0,296.93,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.93,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.93,0.45,0.3,0.01,296.92,303.15,296.04,295.34,296.06,296.06,296.87,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.45,303.15,285.15,0.0,0.0,296.91,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.91,0.45,0.3,0.0,300.43,303.15,285.15,0.0,0.0,296.91,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.91,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.91,0.45,0.3,0.01,296.9,303.15,296.03,295.34,296.05,296.04,296.85,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.47,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.43,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.88,0.45,0.3,0.01,296.87,303.15,296.05,295.35,296.05,296.04,296.83,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.5,303.15,285.15,0.0,0.0,296.86,0.45,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.86,0.45,0.3,0.0,300.44,303.15,285.15,0.0,0.0,296.86,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.86,0.45,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.86,0.45,0.3,0.01,296.85,303.15,296.08,295.38,296.06,296.06,296.81,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.53,303.15,285.15,0.0,0.0,296.84,0.44,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.84,0.44,0.3,0.0,300.45,303.15,285.15,0.0,0.0,296.84,0.44,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.84,0.44,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.84,0.44,0.3,0.01,296.83,303.15,296.15,295.42,296.1,296.11,296.79,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.21,289.85,300.19,301.53,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,300.15,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.26,300.05,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.27,300.12,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.2,299.97,297.15,293.15,0.0,0.0,293.03,1.0,1.0,0.27,299.71,297.15,293.15,0.0,0.0,293.03,1.0,0.98,1.29,293.01,291.15,296.23,295.47,298.59,300.09,292.96,1.0,0.49,1.0,0.45,0.0,1.0,2.76,1.08,1.69,0.45,0.55,0.55,0.0,69.8,72.01,34099.05,0.0,1530.42,1.0,284.52,292.01,301.46,303.77,293.15,293.15,283.15,10709.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,1.18,1.58,0.07,5.28,4.13,1.16,0.0,0.0,0.0,8633.49,0.0,108.96,2275.79,0.0,488.87,0.37,1.0,0.0,3.0,1.0,0.0
16787400.0,299.54,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.29,299.52,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.31,299.54,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.23,299.42,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.31,299.05,297.15,293.15,0.0,0.0,292.49,1.0,1.0,1.45,292.49,291.15,296.32,295.51,298.25,299.51,292.49,1.0,0.54,1.0,0.45,0.0,1.0,3.09,1.22,1.87,0.52,0.58,0.58,0.0,87.53,89.83,38793.96,0.0,2149.24,1.0,284.36,291.26,298.52,300.7,293.15,293.15,283.15,15491.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.35,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8203.01,0.0,173.91,2275.33,0.0,1461.77,0.44,1.0,0.0,3.0,1.0,0.0
16787700.0,299.26,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.32,299.23,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.34,299.25,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,292.24,1.0,1.0,0.34,298.72,297.15,293.15,0.0,0.0,292.24,1.0,1.0,1.59,292.24,291.15,296.4,295.54,298.1,299.22,292.24,1.0,0.6,1.0,0.45,0.0,1.0,3.4,1.35,2.05,0.58,0.61,0.61,0.0,105.55,107.65,42611.23,0.0,2845.85,1.0,284.35,290.98,298.57,300.85,293.15,293.15,283.15,16021.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.54,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8538.63,0.0,226.22,2275.33,0.0,1450.81,0.48,1.0,0.0,3.0,1.0,0.0
16788000.0,299.08,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.34,299.06,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.36,299.06,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.36,298.52,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.72,292.06,291.15,296.48,295.57,298.02,299.04,292.06,1.0,0.65,1.0,0.45,0.0,1.0,3.67,1.47,2.2,0.64,0.64,0.64,0.0,123.53,125.47,45771.01,0.0,3603.24,1.0,284.34,290.76,298.62,301.07,293.15,293.15,283.15,16232.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.71,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8836.77,0.0,279.08,2275.33,0.0,1643.13,0.52,1.0,0.0,3.0,1.0,0.0
16788300.0,298.96,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.37,298.93,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.39,298.92,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.29,298.82,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.39,298.38,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.84,291.91,291.15,296.57,295.59,297.97,298.91,291.91,1.0,0.69,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.67,0.67,0.0,141.48,143.29,48433.8,0.0,4417.6,1.0,284.34,290.58,298.63,301.22,293.15,293.15,283.15,16407.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.86,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9095.14,0.0,333.34,2275.33,0.0,1806.26,0.55,1.0,0.0,3.0,1.0,0.0
16788600.0,298.85,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.39,298.82,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,298.81,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.3,298.71,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.95,291.79,291.15,296.65,295.61,297.93,298.8,291.79,1.0,0.73,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.69,0.69,0.0,159.4,161.11,50692.55,0.0,5284.29,1.0,284.33,290.43,298.64,301.34,293.15,293.15,283.15,16573.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.99,2.52,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9324.88,0.0,387.82,2275.33,0.0,1938.61,0.58,1.0,0.0,3.0,1.0,0.0
16788900.0,298.76,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.41,298.72,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.43,298.7,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.32,298.61,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.43,298.15,297.15,293.15,0.0,0.0,291.7,1.0,1.0,2.06,291.7,291.15,296.73,295.63,297.91,298.7,291.7,1.0,0.77,1.0,0.45,0.0,1.0,4.4,1.77,2.62,0.78,0.71,0.71,0.0,177.32,178.93,52638.07,0.0,6202.45,1.0,284.32,290.3,298.66,301.45,293.15,293.15,283.15,16722.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.11,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9530.85,0.0,441.5,2275.33,0.0,2048.36,0.61,1.0,0.0,3.0,1.0,0.0
16789200.0,298.68,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.43,298.63,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.46,298.61,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.34,298.52,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.46,298.05,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.16,291.62,291.15,296.82,295.65,297.89,298.61,291.62,1.0,0.81,1.0,0.45,0.0,1.0,4.62,1.86,2.75,0.83,0.73,0.73,0.0,195.21,196.75,54352.59,0.0,7167.5,1.0,284.31,290.2,298.67,301.56,293.15,293.15,283.15,16849.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9718.6,0.0,493.82,2275.33,0.0,2140.48,0.64,1.0,0.0,3.0,1.0,0.0
16789500.0,298.61,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.45,298.55,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.48,298.52,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.35,298.44,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.48,297.97,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.26,291.57,291.15,296.9,295.67,297.87,298.54,291.57,1.0,0.85,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.86,0.75,0.75,0.0,213.1,214.57,55912.24,0.0,8179.54,1.0,284.31,290.11,298.69,301.65,293.15,293.15,283.15,16949.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9894.54,0.0,544.88,2275.33,0.0,2219.5,0.66,1.0,0.0,3.0,1.0,0.0
16789800.0,298.55,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.47,298.48,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.5,298.44,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.37,298.37,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.5,297.88,297.15,293.15,0.0,0.0,291.52,1.0,1.0,2.35,291.52,291.15,296.98,295.7,297.86,298.46,291.52,1.0,0.88,1.0,0.45,0.0,1.0,5.02,2.03,2.99,0.9,0.76,0.76,0.0,230.97,232.39,57378.8,0.0,9234.82,1.0,284.3,290.04,298.71,301.75,293.15,293.15,283.15,17025.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10064.52,0.0,595.05,2275.33,0.0,2288.81,0.68,1.0,0.0,3.0,1.0,0.0
16790100.0,298.49,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.49,298.41,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.51,298.37,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.38,298.3,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.51,297.81,297.15,293.15,0.0,0.0,291.5,1.0,1.0,2.44,291.5,291.15,297.07,295.73,297.86,298.4,291.5,1.0,0.92,1.0,0.45,0.0,1.0,5.21,2.11,3.1,0.94,0.78,0.78,0.0,248.85,250.21,58804.73,0.0,10333.68,1.0,284.3,289.99,298.74,301.85,293.15,293.15,283.15,17077.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10234.12,0.0,645.02,2275.33,0.0,2351.04,0.7,1.0,0.0,3.0,1.0,0.0
16790400.0,298.44,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.51,298.35,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.39,298.24,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,297.74,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.52,291.48,291.15,297.15,295.77,297.86,298.34,291.48,1.0,0.95,1.0,0.45,0.0,1.0,5.39,2.19,3.21,0.97,0.79,0.79,0.0,266.71,268.03,60233.05,0.0,11473.09,1.0,284.3,289.94,298.78,301.96,293.15,293.15,283.15,17108.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10408.44,0.0,695.58,2275.33,0.0,2408.1,0.72,1.0,0.0,3.0,1.0,0.0
16790700.0,298.4,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.52,298.3,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.55,298.25,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.55,297.68,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.61,291.47,291.15,297.23,295.83,297.86,298.29,291.47,1.0,0.98,1.0,0.45,0.0,1.0,5.57,2.26,3.31,1.01,0.81,0.81,0.0,284.58,285.85,61722.5,0.0,12652.61,1.0,284.3,289.91,298.84,302.09,293.15,293.15,283.15,17115.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10595.59,0.0,747.81,2275.33,0.0,2459.32,0.74,1.0,0.0,3.0,1.0,0.0
16791000.0,298.36,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.45,1.0,1.0,2.66,291.45,291.15,297.31,295.9,297.86,298.25,291.45,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.82,0.82,0.0,296.97,303.67,63108.35,0.0,13483.62,1.0,284.3,289.88,298.91,302.23,293.15,293.15,283.15,17176.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10784.41,0.0,801.79,2275.33,0.0,2505.67,0.75,1.0,0.0,3.0,1.0,0.0
16791300.0,298.35,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.66,291.4,291.15,297.38,295.98,297.88,298.22,291.4,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.83,0.83,0.0,297.02,321.49,63955.95,0.0,13487.84,1.0,284.29,289.84,298.98,302.36,293.15,293.15,283.15,17371.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10917.66,0.0,845.96,2275.33,0.0,2525.91,0.77,1.0,0.0,3.0,1.0,0.0
16791600.0,298.35,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.66,291.37,291.15,297.45,296.07,297.9,298.22,291.37,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.84,0.84,0.0,297.02,339.31,64727.34,0.0,13487.85,1.0,284.29,289.81,299.08,302.49,293.15,293.15,283.15,17467.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11046.32,0.0,883.2,2275.33,0.0,2533.02,0.78,1.0,0.0,3.0,1.0,0.0
16791900.0,298.36,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,297.52,296.17,297.93,298.21,291.35,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.85,0.85,0.0,297.02,357.13,65481.87,0.0,13487.86,1.0,284.29,289.79,299.18,302.62,293.15,293.15,283.15,17519.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11175.59,0.0,917.13,2275.33,0.0,2536.57,0.79,1.0,0.0,3.0,1.0,0.0
16792200.0,298.37,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.66,291.34,291.15,297.59,296.28,297.96,298.22,291.34,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.86,0.86,0.0,297.01,374.95,66238.2,0.0,13487.88,1.0,284.29,289.78,299.28,302.77,293.15,293.15,283.15,17548.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.89,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11306.53,0.0,949.46,2275.33,0.0,2539.32,0.8,1.0,0.0,3.0,1.0,0.0
16792500.0,298.38,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,297.66,296.38,297.99,298.22,291.33,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.87,0.87,0.0,297.01,392.77,66997.04,0.0,13487.87,1.0,284.29,289.77,299.38,302.91,293.15,293.15,283.15,17566.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11438.22,0.0,981.05,2275.33,0.0,2542.65,0.81,1.0,0.0,3.0,1.0,0.0
16792800.0,298.39,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.33,1.0,1.0,2.66,291.33,291.15,297.74,296.47,298.03,298.23,291.33,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.87,0.87,0.0,297.02,409.84,67749.36,0.0,13487.86,1.0,284.29,289.77,299.48,303.05,293.15,293.15,283.15,17580.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11568.49,0.0,1012.18,2275.33,0.0,2547.26,0.82,1.0,0.0,3.0,1.0,0.0
16793100.0,298.4,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,297.83,296.56,298.07,298.23,291.32,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.88,0.88,0.0,297.02,410.0,68478.96,0.0,13487.84,1.0,284.3,289.76,299.56,303.17,293.15,293.15,283.15,17595.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11694.34,0.0,1042.98,2275.33,0.0,2554.01,0.83,1.0,0.0,3.0,1.0,0.0
16793400.0,298.42,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,297.93,296.64,298.11,298.24,291.32,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.02,410.0,69166.02,0.0,13487.84,1.0,284.3,289.76,299.64,303.29,293.15,293.15,283.15,17612.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11811.65,0.0,1073.0,2275.33,0.0,2562.41,0.83,1.0,0.0,3.0,1.0,0.0
16793700.0,298.43,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,298.03,296.7,298.16,298.25,291.32,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,69790.03,0.0,13487.84,1.0,284.3,289.75,299.7,303.39,293.15,293.15,283.15,17634.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11916.81,0.0,1102.02,2275.33,0.0,2573.99,0.84,1.0,0.0,3.0,1.0,0.0
16794000.0,298.44,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,298.15,296.74,298.21,298.25,291.28,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,70734.0,0.0,13487.84,1.0,284.3,289.72,299.75,303.48,293.15,293.15,283.15,18096.83,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.12,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12066.32,0.0,1162.82,2275.33,0.0,2595.47,0.86,1.0,0.0,3.0,1.0,0.0
16794300.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.28,296.77,298.26,298.24,291.2,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,72326.87,0.0,13487.84,1.0,284.28,289.64,299.78,303.6,293.15,293.15,283.15,19606.03,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12307.85,0.0,1293.32,2275.33,0.0,2649.18,0.89,1.0,0.0,3.0,1.0,0.0
16794600.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.43,296.81,298.31,298.24,291.2,1.0,1.0,0.87,0.45,0.13,0.87,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,72570.59,0.0,13487.84,1.0,284.28,289.63,299.81,303.64,293.15,293.15,283.15,19671.29,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.24,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12352.67,0.0,1309.18,2275.33,0.0,2654.86,0.89,1.0,0.0,3.0,1.0,0.0
16794900.0,298.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,298.58,296.85,298.38,298.24,291.19,1.0,1.0,0.87,0.45,0.13,0.87,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,72812.73,0.0,13487.84,1.0,284.28,289.63,299.85,303.7,293.15,293.15,283.15,19793.69,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12399.22,0.0,1324.92,2275.33,0.0,2664.13,0.89,1.0,0.0,3.0,1.0,0.0
16795200.0,298.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,298.74,296.89,298.44,298.24,291.17,1.0,1.0,0.86,0.45,0.14,0.86,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,73573.76,0.0,13487.85,1.0,284.28,289.6,299.9,303.78,293.15,293.15,283.15,20376.62,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12533.1,0.0,1385.4,2275.33,0.0,2658.83,0.91,1.0,0.0,3.0,1.0,0.0
16795500.0,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,298.91,296.94,298.51,298.23,291.16,1.0,1.0,0.85,0.45,0.15,0.85,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,74003.06,0.0,13487.86,1.0,284.28,289.59,299.94,303.86,293.15,293.15,283.15,20770.86,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12608.54,0.0,1419.24,2275.33,0.0,2677.19,0.92,1.0,0.0,3.0,1.0,0.0
16795800.0,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,299.09,296.99,298.58,298.23,291.14,1.0,1.0,0.84,0.45,0.16,0.84,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.01,410.0,74779.45,0.0,13487.88,1.0,284.28,289.56,299.99,303.93,293.15,293.15,283.15,21463.08,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12748.16,0.0,1485.22,2275.33,0.0,2674.23,0.93,1.0,0.0,3.0,1.0,0.0
16796100.0,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,299.27,297.04,298.65,298.23,291.15,1.0,1.0,0.84,0.45,0.16,0.84,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.01,410.0,74950.12,0.0,13487.87,1.0,284.28,289.57,300.04,304.0,293.15,293.15,283.15,21505.36,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12786.22,0.0,1491.47,2275.33,0.0,2677.44,0.93,1.0,0.0,3.0,1.0,0.0
16796400.0,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,299.45,297.08,298.72,298.23,291.16,1.0,1.0,0.83,0.45,0.17,0.83,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,75141.34,0.0,13487.85,1.0,284.28,289.57,300.08,304.06,293.15,293.15,283.15,21500.57,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12830.91,0.0,1497.84,2275.33,0.0,2671.86,0.93,1.0,0.0,3.0,1.0,0.0
16796700.0,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,299.63,297.13,298.8,298.23,291.14,1.0,1.0,0.82,0.45,0.18,0.82,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,75962.14,0.0,13487.84,1.0,284.28,289.55,300.13,304.15,293.15,293.15,283.15,22312.92,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12976.68,0.0,1570.89,2275.33,0.0,2680.0,0.95,1.0,0.0,3.0,1.0,0.0
16797000.0,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,299.81,297.18,298.87,298.23,291.17,1.0,1.0,0.82,0.45,0.18,0.82,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,75979.3,0.0,13487.84,1.0,284.28,289.56,300.18,304.19,293.15,293.15,283.15,22047.26,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,12993.54,0.0,1557.58,2275.33,0.0,2668.52,0.94,1.0,0.0,3.0,1.0,0.0
16797300.0,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,299.98,297.22,298.94,298.23,291.15,1.0,1.0,0.81,0.45,0.19,0.81,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,76670.42,0.0,13487.84,1.0,284.28,289.54,300.22,304.27,293.15,293.15,283.15,22668.77,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13120.04,0.0,1618.0,2275.33,0.0,2673.76,0.96,1.0,0.0,3.0,1.0,0.0
16797600.0,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,300.15,297.27,299.01,298.22,291.15,1.0,1.0,0.8,0.45,0.2,0.8,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,77021.86,0.0,13487.84,1.0,284.28,289.54,300.27,304.34,293.15,293.15,283.15,22888.22,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13188.98,0.0,1642.97,2275.33,0.0,2674.71,0.96,1.0,0.0,3.0,1.0,0.0
16797900.0,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.16,291.15,300.32,297.31,299.07,298.22,291.16,1.0,1.0,0.79,0.45,0.21,0.79,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,77250.05,0.0,13487.84,1.0,284.28,289.54,300.31,304.4,293.15,293.15,283.15,23052.96,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13234.43,0.0,1657.72,2275.33,0.0,2682.41,0.96,1.0,0.0,3.0,1.0,0.0
16798200.0,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,300.48,297.34,299.14,298.22,291.14,1.0,1.0,0.79,0.45,0.21,0.79,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.01,410.0,77924.11,0.0,13487.87,1.0,284.27,289.52,300.35,304.46,293.15,293.15,283.15,23680.11,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13361.43,0.0,1721.42,2275.33,0.0,2679.58,0.98,1.0,0.0,3.0,1.0,0.0
16798500.0,298.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,300.65,297.38,299.21,298.21,291.15,1.0,1.0,0.78,0.45,0.22,0.78,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.01,410.0,78036.73,0.0,13487.91,1.0,284.27,289.52,300.38,304.51,293.15,293.15,283.15,23685.81,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13387.28,0.0,1724.08,2275.33,0.0,2683.05,0.98,1.0,0.0,3.0,1.0,0.0
16798800.0,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,300.82,297.41,299.27,298.21,291.16,1.0,1.0,0.77,0.45,0.23,0.77,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.99,410.0,78177.97,0.0,13487.97,1.0,284.28,289.53,300.41,304.55,293.15,293.15,283.15,23676.92,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13420.87,0.0,1729.3,2275.33,0.0,2679.59,0.98,1.0,0.0,3.0,1.0,0.0
16799100.0,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,300.98,297.44,299.34,298.21,291.14,1.0,1.0,0.76,0.45,0.24,0.76,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.97,410.0,78901.21,0.0,13488.05,1.0,284.27,289.5,300.45,304.62,293.15,293.15,283.15,24509.16,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13552.93,0.0,1805.21,2275.33,0.0,2688.17,0.99,1.0,0.0,3.0,1.0,0.0
16799400.0,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,301.15,297.48,299.4,298.21,291.16,1.0,1.0,0.76,0.45,0.24,0.76,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,410.0,78863.48,0.0,13488.11,1.0,284.27,289.52,300.48,304.65,293.15,293.15,283.15,24230.54,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13557.02,0.0,1788.31,2275.33,0.0,2678.15,0.99,1.0,0.0,3.0,1.0,0.0
16799700.0,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,301.32,297.51,299.47,298.2,291.17,1.0,1.0,0.75,0.45,0.25,0.75,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.95,410.0,78971.77,0.0,13488.15,1.0,284.28,289.52,300.51,304.7,293.15,293.15,283.15,24203.06,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13582.88,0.0,1789.37,2275.33,0.0,2678.7,0.99,1.0,0.0,3.0,1.0,0.0
16800000.0,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,301.48,297.55,299.54,298.2,291.16,1.0,1.0,0.74,0.45,0.26,0.74,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.94,410.0,79612.66,0.0,13488.21,1.0,284.27,289.5,300.55,304.76,293.15,293.15,283.15,24731.21,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13706.98,0.0,1850.07,2275.33,0.0,2673.08,1.0,1.0,0.0,3.0,1.0,0.0
16800300.0,298.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,301.65,297.59,299.6,298.2,291.17,1.0,1.0,0.73,0.45,0.27,0.73,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.92,410.0,79744.23,0.0,13488.28,1.0,284.28,289.51,300.59,304.81,293.15,293.15,283.15,24625.99,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13739.2,0.0,1849.63,2275.33,0.0,2671.47,1.0,1.0,0.0,3.0,1.0,0.0
16800600.0,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.82,297.63,299.67,298.2,291.19,1.0,1.0,0.73,0.45,0.27,0.73,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.91,410.0,79913.84,0.0,13488.35,1.0,284.28,289.52,300.63,304.86,293.15,293.15,283.15,24451.15,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13781.01,0.0,1848.9,2275.33,0.0,2662.48,1.0,1.0,0.0,3.0,1.0,0.0
16800900.0,298.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,301.98,297.68,299.74,298.2,291.21,1.0,1.0,0.72,0.45,0.28,0.72,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.89,410.0,80119.23,0.0,13488.41,1.0,284.28,289.54,300.68,304.92,293.15,293.15,283.15,24223.88,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13830.44,0.0,1847.95,2275.33,0.0,2652.05,1.0,1.0,0.0,3.0,1.0,0.0
16801200.0,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.15,297.74,299.81,298.2,291.2,1.0,1.0,0.71,0.45,0.29,0.71,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.88,410.0,80978.06,0.0,13488.47,1.0,284.19,289.51,300.75,305.04,293.15,293.15,283.05,24133.43,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13992.71,0.0,1847.57,2275.33,0.0,2659.57,1.0,1.0,0.0,3.0,1.0,0.0
16801500.0,298.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,302.31,297.81,299.86,298.18,291.07,1.0,1.0,0.71,0.45,0.29,0.71,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,83313.38,0.0,13488.53,1.0,283.88,289.34,300.79,305.16,293.15,293.15,282.75,25101.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14238.69,0.0,1851.61,2275.33,0.0,2720.04,1.0,1.0,0.0,3.0,1.0,0.0
16801800.0,298.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.45,297.9,299.92,298.19,291.13,1.0,1.0,0.7,0.45,0.3,0.7,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.85,410.0,83239.59,0.0,13488.59,1.0,283.93,289.4,300.91,305.33,293.15,293.15,282.75,24644.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14443.11,0.0,1849.7,2275.33,0.0,2671.77,1.0,1.0,0.0,3.0,1.0,0.0
16802100.0,298.27,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,302.58,297.99,299.97,298.18,291.07,1.0,1.0,0.69,0.45,0.31,0.69,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.84,410.0,85119.45,0.0,13488.66,1.0,283.7,289.31,301.01,305.56,293.15,293.15,282.45,25037.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14934.23,0.0,1851.34,2275.33,0.0,2688.38,1.0,1.0,0.0,3.0,1.0,0.0
