time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16802400.0,298.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,302.69,298.1,300.01,298.18,291.08,1.0,1.0,0.68,0.45,0.32,0.68,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.82,410.0,85728.7,0.0,13488.73,1.0,283.67,289.31,301.11,305.67,293.15,293.15,282.45,25227.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14950.79,0.0,1852.14,2275.33,0.0,2680.93,1.0,1.0,0.0,3.0,1.0,0.0
16802700.0,298.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,302.78,298.2,300.06,298.18,291.19,1.0,1.0,0.68,0.45,0.32,0.68,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.8,410.0,84617.48,0.0,13488.8,1.0,283.89,289.44,301.18,305.61,293.15,293.15,282.75,24778.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14596.1,0.0,1850.26,2275.33,0.0,2626.29,1.0,1.0,0.0,3.0,1.0,0.0
16803000.0,298.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,302.87,298.31,300.1,298.19,291.25,1.0,1.0,0.67,0.45,0.33,0.67,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.79,410.0,84781.23,0.0,13488.87,1.0,283.94,289.5,301.29,305.75,293.15,293.15,282.75,24290.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14786.97,0.0,1848.23,2275.33,0.0,2590.05,1.0,1.0,0.0,3.0,1.0,0.0
16803300.0,298.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,302.94,298.41,300.12,298.18,291.14,1.0,1.0,0.66,0.45,0.34,0.66,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.77,410.0,87293.49,0.0,13488.94,1.0,283.63,289.35,301.39,305.97,293.15,293.15,282.45,24969.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15143.44,0.0,1851.06,2275.33,0.0,2641.42,1.0,1.0,0.0,3.0,1.0,0.0
16803600.0,298.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.0,298.49,300.14,298.18,291.19,1.0,1.0,0.65,0.45,0.35,0.65,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,87338.7,0.0,13489.02,1.0,283.67,289.41,301.48,306.08,293.15,293.15,282.45,24645.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15315.64,0.0,1849.71,2275.33,0.0,2607.18,1.0,1.0,0.0,3.0,1.0,0.0
16803900.0,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.05,298.57,300.16,298.18,291.14,1.0,1.0,0.65,0.45,0.35,0.65,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.74,410.0,89145.96,0.0,13489.09,1.0,283.46,289.33,301.58,306.36,293.15,293.15,282.15,24780.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15899.3,0.0,1850.27,2275.33,0.0,2626.55,1.0,1.0,0.0,3.0,1.0,0.0
16804200.0,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.09,298.62,300.18,298.18,291.13,1.0,1.0,0.64,0.45,0.36,0.64,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.72,410.0,89651.27,0.0,13489.15,1.0,283.42,289.32,301.63,306.42,293.15,293.15,282.15,24859.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15878.11,0.0,1850.6,2275.33,0.0,2635.01,1.0,1.0,0.0,3.0,1.0,0.0
16804500.0,298.19,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,303.13,298.65,300.19,298.18,291.05,1.0,1.0,0.63,0.45,0.37,0.63,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.72,410.0,91382.6,0.0,13489.18,1.0,283.19,289.22,301.68,306.61,293.15,293.15,281.85,25096.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16410.04,0.0,1851.59,2275.33,0.0,2669.32,1.0,1.0,0.0,3.0,1.0,0.0
16804800.0,298.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.15,298.65,300.2,298.18,291.25,1.0,1.0,0.62,0.45,0.38,0.62,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.71,410.0,87982.81,0.0,13489.2,1.0,283.68,289.45,301.63,306.28,293.15,293.15,282.45,24315.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15489.61,0.0,1848.33,2275.33,0.0,2589.7,1.0,1.0,0.0,3.0,1.0,0.0
16805100.0,298.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.17,298.63,300.2,298.15,291.1,1.0,1.0,0.62,0.45,0.38,0.62,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.72,410.0,90006.12,0.0,13489.19,1.0,283.37,289.27,301.62,306.37,293.15,293.15,282.15,25255.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15748.96,0.0,1852.26,2275.33,0.0,2662.55,1.0,1.0,0.0,3.0,1.0,0.0
16805400.0,298.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.19,298.61,300.21,298.16,291.13,1.0,1.0,0.61,0.45,0.39,0.61,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.72,410.0,89555.2,0.0,13489.18,1.0,283.42,289.31,301.62,306.41,293.15,293.15,282.15,24922.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15859.5,0.0,1850.87,2275.33,0.0,2649.5,1.0,1.0,0.0,3.0,1.0,0.0
16805700.0,298.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.2,298.57,300.21,298.16,291.2,1.0,1.0,0.6,0.45,0.4,0.6,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.72,410.0,87944.23,0.0,13489.16,1.0,283.64,289.4,301.56,306.19,293.15,293.15,282.45,24619.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15326.98,0.0,1849.6,2275.33,0.0,2628.05,1.0,1.0,0.0,3.0,1.0,0.0
16806000.0,298.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.21,298.54,300.22,298.16,291.22,1.0,1.0,0.6,0.45,0.4,0.6,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.73,410.0,87544.47,0.0,13489.13,1.0,283.68,289.42,301.52,306.16,293.15,293.15,282.45,24389.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15374.3,0.0,1848.64,2275.33,0.0,2621.5,1.0,1.0,0.0,3.0,1.0,0.0
16806300.0,298.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.22,298.5,300.22,298.16,291.12,1.0,1.0,0.59,0.45,0.41,0.59,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.74,410.0,88899.43,0.0,13489.1,1.0,283.45,289.31,301.52,306.3,293.15,293.15,282.15,24694.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15832.04,0.0,1849.91,2275.33,0.0,2661.4,1.0,1.0,0.0,3.0,1.0,0.0
16806600.0,298.1,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.23,298.46,300.22,298.15,291.08,1.0,1.0,0.58,0.45,0.42,0.58,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.74,410.0,88980.6,0.0,13489.08,1.0,283.41,289.27,301.47,306.23,293.15,293.15,282.15,25027.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15696.32,0.0,1851.3,2275.33,0.0,2685.14,1.0,1.0,0.0,3.0,1.0,0.0
16806900.0,298.09,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.24,298.41,300.22,298.15,291.15,1.0,1.0,0.57,0.45,0.43,0.57,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.74,410.0,87274.59,0.0,13489.07,1.0,283.63,289.35,301.4,306.0,293.15,293.15,282.45,24875.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15151.14,0.0,1850.67,2275.33,0.0,2662.08,1.0,1.0,0.0,3.0,1.0,0.0
16807200.0,298.09,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.24,298.37,300.22,298.15,291.16,1.0,1.0,0.57,0.45,0.43,0.57,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.74,410.0,86809.2,0.0,13489.06,1.0,283.67,289.37,301.36,305.96,293.15,293.15,282.45,24789.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15185.56,0.0,1850.31,2275.33,0.0,2653.81,1.0,1.0,0.0,3.0,1.0,0.0
16807500.0,298.08,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.24,298.33,300.22,298.15,291.24,1.0,1.0,0.56,0.45,0.44,0.56,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.75,410.0,85032.3,0.0,13489.05,1.0,283.9,289.46,301.3,305.76,293.15,293.15,282.75,24582.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14707.74,0.0,1849.44,2275.33,0.0,2622.35,1.0,1.0,0.0,3.0,1.0,0.0
16807800.0,298.07,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,303.25,298.3,300.22,298.14,291.03,1.0,1.0,0.55,0.45,0.45,0.55,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.75,410.0,88286.8,0.0,13489.05,1.0,283.4,289.22,301.32,306.05,293.15,293.15,282.15,25473.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15515.36,0.0,1853.17,2275.33,0.0,2717.14,1.0,1.0,0.0,3.0,1.0,0.0
16808100.0,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.25,298.27,300.23,298.15,291.16,1.0,1.0,0.54,0.45,0.46,0.54,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,86033.66,0.0,13489.04,1.0,283.71,289.38,301.29,305.9,293.15,293.15,282.45,24651.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15205.84,0.0,1849.73,2275.33,0.0,2650.93,1.0,1.0,0.0,3.0,1.0,0.0
16808400.0,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.25,298.24,300.23,298.15,291.14,1.0,1.0,0.54,0.45,0.46,0.54,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,86246.86,0.0,13489.04,1.0,283.68,289.34,301.26,305.87,293.15,293.15,282.45,24816.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15104.43,0.0,1850.42,2275.33,0.0,2673.72,1.0,1.0,0.0,3.0,1.0,0.0
16808700.0,298.07,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,303.25,298.22,300.23,298.16,291.04,1.0,1.0,0.53,0.45,0.47,0.53,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.75,410.0,87801.64,0.0,13489.03,1.0,283.44,289.23,301.26,305.99,293.15,293.15,282.15,25140.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15540.31,0.0,1851.77,2275.33,0.0,2717.47,1.0,1.0,0.0,3.0,1.0,0.0
16809000.0,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.24,298.2,300.23,298.16,291.23,1.0,1.0,0.52,0.45,0.48,0.52,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.75,410.0,84285.11,0.0,13489.03,1.0,283.93,289.46,301.17,305.62,293.15,293.15,282.75,24442.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14667.12,0.0,1848.86,2275.33,0.0,2633.18,1.0,1.0,0.0,3.0,1.0,0.0
16809300.0,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.23,298.17,300.23,298.17,291.14,1.0,1.0,0.51,0.45,0.49,0.51,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,85728.26,0.0,13489.03,1.0,283.71,289.36,301.19,305.79,293.15,293.15,282.45,24676.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15113.15,0.0,1849.84,2275.33,0.0,2675.44,1.0,1.0,0.0,3.0,1.0,0.0
16809600.0,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.22,298.14,300.22,298.16,291.11,1.0,1.0,0.51,0.45,0.49,0.51,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,85893.32,0.0,13489.03,1.0,283.67,289.32,301.15,305.74,293.15,293.15,282.45,24929.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15001.0,0.0,1850.89,2275.33,0.0,2699.07,1.0,1.0,0.0,3.0,1.0,0.0
16809900.0,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.21,298.11,300.21,298.16,291.18,1.0,1.0,0.5,0.45,0.5,0.5,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,84263.55,0.0,13489.03,1.0,283.89,289.41,301.09,305.52,293.15,293.15,282.75,24693.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14509.13,0.0,1849.91,2275.33,0.0,2673.04,1.0,1.0,0.0,3.0,1.0,0.0
16810200.0,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.19,298.08,300.21,298.16,291.19,1.0,1.0,0.49,0.45,0.51,0.49,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.75,410.0,83873.84,0.0,13489.03,1.0,283.93,289.43,301.06,305.5,293.15,293.15,282.75,24515.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14558.71,0.0,1849.17,2275.33,0.0,2661.74,1.0,1.0,0.0,3.0,1.0,0.0
16810500.0,298.03,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.18,298.05,300.2,298.15,291.1,1.0,1.0,0.48,0.45,0.52,0.48,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,85266.55,0.0,13489.03,1.0,283.7,289.32,301.07,305.64,293.15,293.15,282.45,24868.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14989.22,0.0,1850.64,2275.33,0.0,2699.02,1.0,1.0,0.0,3.0,1.0,0.0
16810800.0,298.02,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,303.16,298.03,300.19,298.15,291.07,1.0,1.0,0.48,0.45,0.52,0.48,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.75,410.0,85412.81,0.0,13489.03,1.0,283.66,289.28,301.04,305.6,293.15,293.15,282.45,25233.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14878.02,0.0,1852.16,2275.33,0.0,2719.19,1.0,1.0,0.0,3.0,1.0,0.0
16811100.0,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.15,298.01,300.18,298.14,291.14,1.0,1.0,0.47,0.45,0.53,0.47,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,83797.23,0.0,13489.03,1.0,283.88,289.38,300.99,305.39,293.15,293.15,282.75,25073.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14397.58,0.0,1851.5,2275.33,0.0,2688.68,1.0,1.0,0.0,3.0,1.0,0.0
16811400.0,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.15,297.99,300.19,298.16,291.18,1.0,1.0,0.46,0.45,0.54,0.46,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,83452.51,0.0,13489.03,1.0,283.94,289.42,301.01,305.46,293.15,293.15,282.75,24602.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14522.16,0.0,1849.53,2275.33,0.0,2668.52,1.0,1.0,0.0,3.0,1.0,0.0
16811700.0,298.0,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,303.15,297.99,300.18,298.15,291.08,1.0,1.0,0.46,0.45,0.54,0.46,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.75,410.0,84990.34,0.0,13489.04,1.0,283.7,289.3,301.0,305.56,293.15,293.15,282.45,25081.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14917.72,0.0,1851.53,2275.33,0.0,2707.44,1.0,1.0,0.0,3.0,1.0,0.0
16812000.0,298.0,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,303.15,297.99,300.19,298.16,291.28,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.75,410.0,81605.06,0.0,13489.04,1.0,284.2,289.54,300.96,305.26,293.15,293.15,283.05,24218.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14147.64,0.0,1847.93,2275.33,0.0,2612.45,1.0,1.0,0.0,3.0,1.0,0.0
16812300.0,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.17,298.01,300.19,298.15,291.15,1.0,1.0,0.44,0.45,0.56,0.44,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,83832.82,0.0,13489.03,1.0,283.88,289.38,300.99,305.39,293.15,293.15,282.75,24979.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14401.61,0.0,1851.1,2275.33,0.0,2683.66,1.0,1.0,0.0,3.0,1.0,0.0
16812600.0,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.21,298.04,300.21,298.15,291.18,1.0,1.0,0.43,0.45,0.57,0.43,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.76,410.0,83674.35,0.0,13489.01,1.0,283.92,289.42,301.02,305.44,293.15,293.15,282.75,24756.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14512.32,0.0,1850.17,2275.33,0.0,2651.81,1.0,1.0,0.0,3.0,1.0,0.0
16812900.0,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.28,298.1,300.24,298.15,291.12,1.0,1.0,0.43,0.45,0.57,0.43,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.76,410.0,85389.8,0.0,13488.98,1.0,283.71,289.33,301.12,305.69,293.15,293.15,282.45,24975.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15027.86,0.0,1851.08,2275.33,0.0,2669.22,1.0,1.0,0.0,3.0,1.0,0.0
16813200.0,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.36,298.17,300.27,298.15,291.12,1.0,1.0,0.42,0.45,0.58,0.42,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.77,410.0,85936.02,0.0,13488.94,1.0,283.67,289.32,301.19,305.76,293.15,293.15,282.45,25082.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15019.79,0.0,1851.53,2275.33,0.0,2668.83,1.0,1.0,0.0,3.0,1.0,0.0
16813500.0,297.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.45,298.26,300.31,298.15,291.23,1.0,1.0,0.41,0.45,0.59,0.41,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.78,410.0,84771.04,0.0,13488.9,1.0,283.9,289.45,301.24,305.68,293.15,293.15,282.75,24572.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14644.48,0.0,1849.4,2275.33,0.0,2618.36,1.0,1.0,0.0,3.0,1.0,0.0
16813800.0,297.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,303.55,298.35,300.35,298.15,291.06,1.0,1.0,0.4,0.45,0.6,0.4,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.79,410.0,88514.2,0.0,13488.85,1.0,283.41,289.23,301.36,306.09,293.15,293.15,282.15,25246.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15568.67,0.0,1852.22,2275.33,0.0,2684.96,1.0,1.0,0.0,3.0,1.0,0.0
16814100.0,297.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.66,298.44,300.39,298.15,291.17,1.0,1.0,0.4,0.45,0.6,0.4,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.8,410.0,87335.06,0.0,13488.8,1.0,283.63,289.35,301.42,306.0,293.15,293.15,282.45,24869.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15167.97,0.0,1850.64,2275.33,0.0,2629.33,1.0,1.0,0.0,3.0,1.0,0.0
16814400.0,297.94,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.77,298.54,300.44,298.15,291.23,1.0,1.0,0.39,0.45,0.61,0.39,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.81,410.0,87450.38,0.0,13488.76,1.0,283.68,289.41,301.52,306.13,293.15,293.15,282.45,24437.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15356.7,0.0,1848.84,2275.33,0.0,2593.26,1.0,1.0,0.0,3.0,1.0,0.0
16814700.0,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.88,298.64,300.49,298.16,291.18,1.0,1.0,0.38,0.45,0.62,0.38,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.82,410.0,89378.16,0.0,13488.72,1.0,283.46,289.34,301.65,306.44,293.15,293.15,282.15,24420.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15972.76,0.0,1848.77,2275.33,0.0,2606.25,1.0,1.0,0.0,3.0,1.0,0.0
16815000.0,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.98,298.73,300.52,298.15,291.18,1.0,1.0,0.37,0.45,0.63,0.37,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.83,410.0,90059.36,0.0,13488.68,1.0,283.41,289.32,301.71,306.47,293.15,293.15,282.15,24634.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15931.11,0.0,1849.66,2275.33,0.0,2606.5,1.0,1.0,0.0,3.0,1.0,0.0
16815300.0,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.07,298.81,300.56,298.15,291.12,1.0,1.0,0.37,0.45,0.63,0.37,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.84,410.0,91873.17,0.0,13488.62,1.0,283.2,289.25,301.82,306.76,293.15,293.15,281.85,24797.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16560.36,0.0,1850.34,2275.33,0.0,2619.34,1.0,1.0,0.0,3.0,1.0,0.0
16815600.0,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.15,298.88,300.59,298.15,291.12,1.0,1.0,0.36,0.45,0.64,0.36,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.85,410.0,92429.46,0.0,13488.57,1.0,283.16,289.24,301.89,306.83,293.15,293.15,281.85,24876.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16557.6,0.0,1850.67,2275.33,0.0,2620.56,1.0,1.0,0.0,3.0,1.0,0.0
16815900.0,297.9,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.22,298.94,300.62,298.14,291.05,1.0,1.0,0.35,0.45,0.65,0.35,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.87,410.0,94265.34,0.0,13488.53,1.0,282.93,289.14,301.97,307.06,293.15,293.15,281.55,25076.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17163.79,0.0,1851.51,2275.33,0.0,2643.83,1.0,1.0,0.0,3.0,1.0,0.0
16816200.0,297.9,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,304.27,298.99,300.64,298.14,291.27,1.0,1.0,0.35,0.45,0.65,0.35,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.88,410.0,91056.45,0.0,13488.48,1.0,283.43,289.4,301.97,306.78,293.15,293.15,282.15,24207.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16223.3,0.0,1847.88,2275.33,0.0,2554.84,1.0,1.0,0.0,3.0,1.0,0.0
16816500.0,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.31,299.03,300.65,298.13,291.14,1.0,1.0,0.34,0.45,0.66,0.34,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.89,410.0,93344.09,0.0,13488.43,1.0,283.12,289.23,302.01,306.94,293.15,293.15,281.85,24952.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16587.22,0.0,1850.99,2275.33,0.0,2611.18,1.0,1.0,0.0,3.0,1.0,0.0
16816800.0,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.34,299.05,300.66,298.13,291.17,1.0,1.0,0.33,0.45,0.67,0.33,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.9,410.0,93143.17,0.0,13488.39,1.0,283.16,289.27,302.04,306.98,293.15,293.15,281.85,24765.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16703.2,0.0,1850.21,2275.33,0.0,2591.41,1.0,1.0,0.0,3.0,1.0,0.0
16817100.0,297.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.36,299.07,300.66,298.13,291.09,1.0,1.0,0.32,0.45,0.68,0.32,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.91,410.0,94688.8,0.0,13488.34,1.0,282.93,289.18,302.09,307.19,293.15,293.15,281.55,25097.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17297.22,0.0,1851.6,2275.33,0.0,2617.97,1.0,1.0,0.0,3.0,1.0,0.0
16817400.0,297.87,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.29,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.29,1.0,1.0,2.66,291.29,291.15,304.37,299.08,300.67,298.13,291.29,1.0,1.0,0.32,0.45,0.68,0.32,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.92,410.0,91357.12,0.0,13488.3,1.0,283.43,289.42,302.06,306.9,293.15,293.15,282.15,24182.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16319.54,0.0,1847.77,2275.33,0.0,2542.42,1.0,1.0,0.0,3.0,1.0,0.0
16817700.0,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.36,299.07,300.66,298.12,291.15,1.0,1.0,0.31,0.45,0.69,0.31,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.93,410.0,93504.96,0.0,13488.26,1.0,283.12,289.25,302.06,307.0,293.15,293.15,281.85,24935.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16639.97,0.0,1850.92,2275.33,0.0,2608.25,1.0,1.0,0.0,3.0,1.0,0.0
16818000.0,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.34,299.06,300.65,298.11,291.17,1.0,1.0,0.3,0.45,0.7,0.3,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.93,410.0,93139.38,0.0,13488.22,1.0,283.16,289.27,302.04,306.99,293.15,293.15,281.85,24804.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16705.08,0.0,1850.37,2275.33,0.0,2598.2,1.0,1.0,0.0,3.0,1.0,0.0
16818300.0,297.84,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,304.31,299.03,300.64,298.11,291.25,1.0,1.0,0.29,0.45,0.71,0.29,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.94,410.0,91420.11,0.0,13488.18,1.0,283.39,289.37,302.0,306.81,293.15,293.15,282.15,24558.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16162.57,0.0,1849.35,2275.33,0.0,2571.34,1.0,1.0,0.0,3.0,1.0,0.0
16818600.0,297.82,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,304.27,298.99,300.61,298.1,291.04,1.0,1.0,0.29,0.45,0.71,0.29,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.95,410.0,94664.44,0.0,13488.15,1.0,282.89,289.13,302.01,307.1,293.15,293.15,281.55,25432.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17115.06,0.0,1852.99,2275.33,0.0,2660.17,1.0,1.0,0.0,3.0,1.0,0.0
16818900.0,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.22,298.94,300.59,298.11,291.16,1.0,1.0,0.28,0.45,0.72,0.28,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,410.0,92346.94,0.0,13488.11,1.0,283.2,289.28,301.96,306.94,293.15,293.15,281.85,24641.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16716.13,0.0,1849.69,2275.33,0.0,2611.21,1.0,1.0,0.0,3.0,1.0,0.0
16819200.0,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.15,298.88,300.56,298.1,291.12,1.0,1.0,0.27,0.45,0.73,0.27,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.97,410.0,92407.78,0.0,13488.08,1.0,283.16,289.24,301.9,306.86,293.15,293.15,281.85,24892.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16561.0,0.0,1850.74,2275.33,0.0,2642.01,1.0,1.0,0.0,3.0,1.0,0.0
16819500.0,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.95,298.77,300.47,298.08,291.16,1.0,1.0,0.26,0.45,0.74,0.26,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.97,410.0,90468.61,0.0,13488.06,1.0,283.38,289.3,301.77,306.55,293.15,293.15,282.15,24796.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15902.16,0.0,1850.34,2275.33,0.0,2647.39,1.0,1.0,0.0,3.0,1.0,0.0
16819800.0,297.77,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.99,2.66,291.11,291.15,303.53,298.58,300.29,298.07,291.11,1.0,1.0,0.26,0.45,0.74,0.26,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.97,410.0,89414.6,0.0,13488.08,1.0,283.4,289.28,301.58,306.35,293.15,293.15,282.15,25058.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15772.6,0.0,1851.43,2275.33,0.0,2686.08,1.0,1.0,0.0,3.0,1.0,0.0
16820100.0,297.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.1,1.0,0.99,2.66,291.1,291.15,302.93,298.32,300.04,298.06,291.11,1.0,1.0,0.25,0.45,0.75,0.25,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.96,410.0,86812.7,0.0,13488.13,1.0,283.63,289.32,301.32,305.93,293.15,293.15,282.45,25263.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15052.52,0.0,1852.29,2275.33,0.0,2719.12,1.0,1.0,0.0,3.0,1.0,0.0
16820400.0,297.74,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.02,1.0,0.98,2.66,291.02,291.15,302.21,298.01,299.74,298.05,291.02,1.0,1.0,0.24,0.45,0.76,0.24,5.69,2.31,3.38,1.03,0.88,0.88,0.0,296.94,410.0,85244.19,0.0,13488.21,1.0,283.66,289.28,301.04,305.63,293.15,293.15,282.45,25671.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14859.24,0.0,1853.99,2275.33,0.0,2776.73,1.0,1.0,0.0,3.0,1.0,0.0
16820700.0,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.14,1.0,0.97,2.66,291.14,291.15,301.39,297.65,299.4,298.03,291.14,1.0,1.0,0.24,0.45,0.76,0.24,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.91,410.0,79698.18,0.0,13488.33,1.0,284.26,289.49,300.65,304.89,293.15,293.15,283.15,25223.82,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13711.94,0.0,1852.12,2275.33,0.0,2738.23,1.0,1.0,0.0,3.0,1.0,0.0
16821000.0,297.7,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.01,1.0,0.96,2.66,291.01,291.15,300.54,297.26,299.04,298.01,291.01,1.0,1.0,0.23,0.45,0.77,0.23,5.69,2.31,3.38,1.03,0.88,0.88,0.0,296.88,410.0,78110.3,0.0,13488.46,1.0,284.26,289.41,300.28,304.47,293.15,293.15,283.15,26131.3,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13404.18,0.0,1855.91,2275.33,0.0,2815.81,1.0,1.0,0.0,3.0,1.0,0.0
16821300.0,297.65,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,290.86,1.0,0.94,2.66,290.86,291.15,299.69,296.87,298.67,297.97,290.86,1.0,1.0,0.22,0.45,0.78,0.22,5.69,2.31,3.38,1.03,0.85,0.85,0.0,296.85,410.0,76485.53,0.0,13488.6,1.0,284.23,289.3,299.88,303.98,293.15,293.15,283.15,27856.66,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13028.31,0.0,1863.14,2275.33,0.0,2890.61,1.0,1.0,0.0,3.0,1.0,0.0
16821600.0,297.61,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,290.76,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,290.76,1.0,0.91,2.66,290.76,291.15,298.9,296.49,298.33,297.93,290.76,1.0,1.0,0.21,0.45,0.79,0.21,5.69,2.31,3.38,1.03,0.82,0.82,0.0,296.82,410.0,74094.7,0.0,13488.72,1.0,284.21,289.23,299.5,303.48,293.15,293.15,283.15,29146.6,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.53,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,12543.44,0.0,1781.41,2275.33,0.0,2938.8,0.98,1.0,0.0,3.0,1.0,0.0
16821900.0,297.58,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,290.79,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,290.79,1.0,0.89,2.66,290.79,291.15,298.2,296.16,298.03,297.91,290.79,1.0,1.0,0.21,0.45,0.79,0.21,5.69,2.31,3.38,1.03,0.81,0.81,0.0,296.8,410.0,70223.3,0.0,13488.8,1.0,284.21,289.27,299.15,302.92,293.15,293.15,283.15,27310.09,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.31,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,11870.47,0.0,1500.59,2275.33,0.0,2908.38,0.93,1.0,0.0,3.0,1.0,0.0
16822200.0,297.57,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,290.86,1.0,0.86,2.66,290.86,291.15,297.65,295.91,297.8,297.9,290.86,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.8,0.8,0.0,296.8,410.0,66602.95,0.0,13488.84,1.0,284.22,289.35,298.88,302.45,293.15,293.15,283.15,24746.53,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.1,3.8,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11296.05,0.0,1240.04,2275.33,0.0,2817.75,0.87,1.0,0.0,3.0,1.0,0.0
16822500.0,297.57,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,290.98,1.0,0.83,2.66,290.98,291.15,297.28,295.77,297.65,297.9,290.98,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.8,0.8,0.0,296.8,410.0,63404.82,0.0,13488.82,1.0,284.23,289.46,298.74,302.12,293.15,293.15,283.15,21604.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,2.89,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,10834.86,0.0,1009.82,2275.33,0.0,2687.28,0.81,1.0,0.0,3.0,1.0,0.0
16822800.0,297.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.1,1.0,0.8,2.66,291.1,291.15,297.15,295.77,297.6,297.9,291.1,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.8,0.8,0.0,296.81,410.0,61620.2,0.0,13488.76,1.0,284.25,289.57,298.74,302.0,293.15,293.15,283.15,19188.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10611.1,0.0,872.12,2275.33,0.0,2535.76,0.77,1.0,0.0,3.0,1.0,0.0
16823100.0,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.17,1.0,0.78,2.66,291.17,291.15,297.15,295.86,297.6,297.91,291.17,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.81,0.81,0.0,296.83,410.0,61497.11,0.0,13488.67,1.0,284.26,289.64,298.85,302.1,293.15,293.15,283.15,18272.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10626.26,0.0,836.17,2275.33,0.0,2464.45,0.76,1.0,0.0,3.0,1.0,0.0
16823400.0,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.21,1.0,0.76,2.66,291.21,291.15,297.15,295.94,297.59,297.9,291.21,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.82,0.82,0.0,296.86,410.0,61873.92,0.0,13488.57,1.0,284.27,289.68,298.94,302.21,293.15,293.15,283.15,17930.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10695.79,0.0,834.11,2275.33,0.0,2450.8,0.76,1.0,0.0,3.0,1.0,0.0
16823700.0,297.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.23,1.0,0.73,2.66,291.23,291.15,297.15,296.02,297.59,297.89,291.23,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.82,0.82,0.0,296.88,410.0,62423.45,0.0,13488.48,1.0,284.27,289.7,299.02,302.32,293.15,293.15,283.15,17799.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10783.74,0.0,844.91,2275.33,0.0,2452.68,0.77,1.0,0.0,3.0,1.0,0.0
16824000.0,297.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.24,1.0,0.7,2.66,291.24,291.15,297.15,296.09,297.58,297.88,291.24,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.83,0.83,0.0,296.9,410.0,63014.54,0.0,13488.39,1.0,284.27,289.71,299.09,302.42,293.15,293.15,283.15,17749.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10876.03,0.0,860.64,2275.33,0.0,2459.7,0.77,1.0,0.0,3.0,1.0,0.0
16824300.0,297.53,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.24,1.0,0.68,2.66,291.24,291.15,297.15,296.16,297.57,297.86,291.24,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.83,0.83,0.0,296.92,410.0,63595.09,0.0,13488.3,1.0,284.28,289.72,299.16,302.52,293.15,293.15,283.15,17734.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10966.47,0.0,878.26,2275.33,0.0,2468.49,0.78,1.0,0.0,3.0,1.0,0.0
16824600.0,297.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.25,1.0,0.64,2.66,291.25,291.15,297.15,296.22,297.56,297.85,291.25,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.84,0.84,0.0,296.94,410.0,64139.53,0.0,13488.22,1.0,284.28,289.72,299.22,302.61,293.15,293.15,283.15,17736.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11051.65,0.0,896.28,2275.33,0.0,2477.71,0.78,1.0,0.0,3.0,1.0,0.0
16824900.0,297.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,291.24,1.0,0.61,2.66,291.24,291.15,297.15,296.28,297.55,297.83,291.24,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.84,0.84,0.0,296.95,410.0,64632.93,0.0,13488.14,1.0,284.28,289.72,299.28,302.69,293.15,293.15,283.15,17748.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11129.38,0.0,913.87,2275.33,0.0,2486.88,0.79,1.0,0.0,3.0,1.0,0.0
