time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16825200.0,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.55,297.94,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.58,298.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.43,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.58,296.95,297.15,293.15,0.0,0.0,291.23,0.99,0.58,2.6,291.23,291.15,297.15,296.32,297.54,297.8,291.23,1.0,1.0,1.0,0.45,0.0,1.0,5.68,2.31,3.38,1.03,0.85,0.85,0.0,300.8,410.0,65017.86,0.0,13471.08,1.0,284.28,289.72,299.32,302.76,293.15,293.15,283.15,17784.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11193.52,0.0,930.12,2275.33,0.0,2495.27,0.79,1.0,0.0,3.0,1.0,0.0
16825500.0,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.58,297.89,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.61,298.04,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.45,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.61,296.97,297.15,293.15,0.0,0.0,291.22,0.95,0.54,2.46,291.22,291.15,297.15,296.36,297.51,297.76,291.22,1.0,1.0,1.0,0.45,0.0,1.0,5.66,2.3,3.36,1.03,0.85,0.85,0.0,309.88,410.0,65213.53,0.0,13429.77,1.0,284.28,289.71,299.36,302.81,293.15,293.15,283.15,17849.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11232.68,0.0,942.07,2275.33,0.0,2498.33,0.8,1.0,0.0,3.0,1.0,0.0
16825800.0,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,298.0,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.64,296.99,297.15,293.15,0.0,0.0,291.2,0.92,0.52,2.33,291.2,291.15,297.15,296.38,297.48,297.71,291.2,1.0,1.0,1.0,0.45,0.0,1.0,5.64,2.29,3.35,1.02,0.85,0.85,0.0,318.32,410.0,65308.32,0.0,13391.01,1.0,284.28,289.7,299.38,302.84,293.15,293.15,283.15,17901.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11256.57,0.0,950.18,2275.33,0.0,2498.77,0.8,1.0,0.0,3.0,1.0,0.0
16826100.0,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.63,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.49,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,297.01,297.15,293.15,0.0,0.0,291.18,0.89,0.49,2.22,291.18,291.15,297.15,296.4,297.46,297.67,291.18,1.0,1.0,1.0,0.45,0.0,1.0,5.62,2.28,3.34,1.02,0.85,0.85,0.0,326.1,410.0,65312.11,0.0,13354.75,1.0,284.28,289.69,299.4,302.86,293.15,293.15,283.15,17948.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11265.92,0.0,954.91,2275.33,0.0,2498.2,0.8,1.0,0.0,3.0,1.0,0.0
16826400.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.02,297.15,293.15,0.0,0.0,291.17,0.86,0.47,2.12,291.17,291.15,297.15,296.41,297.44,297.64,291.16,1.0,1.0,1.0,0.45,0.0,1.0,5.61,2.27,3.33,1.01,0.85,0.85,0.0,333.28,410.0,65227.28,0.0,13320.92,1.0,284.28,289.68,299.41,302.87,293.15,293.15,283.15,17992.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11260.66,0.0,956.44,2275.33,0.0,2497.13,0.8,1.0,0.0,3.0,1.0,0.0
16826700.0,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.03,297.15,293.15,0.0,0.0,291.15,0.84,0.45,2.03,291.15,291.15,297.15,296.41,297.42,297.6,291.15,1.0,1.0,1.0,0.45,0.0,1.0,5.59,2.27,3.32,1.01,0.85,0.85,0.0,339.93,410.0,65075.78,0.0,13289.21,1.0,284.28,289.67,299.41,302.86,293.15,293.15,283.15,18030.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11244.6,0.0,955.0,2275.33,0.0,2492.94,0.8,1.0,0.0,3.0,1.0,0.0
16827000.0,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.04,297.15,293.15,0.0,0.0,291.14,0.83,0.43,1.95,291.14,291.15,297.15,296.41,297.4,297.57,291.14,1.0,1.0,1.0,0.45,0.0,1.0,5.57,2.26,3.31,1.01,0.85,0.85,0.0,346.14,410.0,64892.72,0.0,13259.3,1.0,284.27,289.66,299.41,302.85,293.15,293.15,283.15,18058.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11224.33,0.0,951.33,2275.33,0.0,2485.82,0.8,1.0,0.0,3.0,1.0,0.0
16827300.0,297.1,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.71,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.05,297.15,293.15,0.0,0.0,291.13,0.81,0.41,1.87,291.13,291.15,297.15,296.41,297.38,297.54,291.13,1.0,1.0,1.0,0.45,0.0,1.0,5.56,2.26,3.31,1.01,0.84,0.84,0.0,352.01,410.0,64695.01,0.0,13230.68,1.0,284.27,289.66,299.41,302.84,293.15,293.15,283.15,18078.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11201.94,0.0,946.19,2275.33,0.0,2477.66,0.8,1.0,0.0,3.0,1.0,0.0
16827600.0,297.04,297.15,293.15,0.0,0.0,291.12,1.0,0.97,0.72,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.06,297.15,293.15,0.0,0.0,291.12,0.79,0.4,1.8,291.12,291.15,297.15,296.41,297.37,297.52,291.12,1.0,1.0,1.0,0.45,0.0,1.0,5.55,2.25,3.3,1.0,0.84,0.84,0.0,357.61,410.0,64494.05,0.0,13203.19,1.0,284.27,289.65,299.41,302.83,293.15,293.15,283.15,18089.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11178.77,0.0,940.05,2275.33,0.0,2469.08,0.8,1.0,0.0,3.0,1.0,0.0
16827900.0,296.97,297.15,293.15,0.0,0.0,291.12,1.0,0.94,0.74,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.78,297.06,297.15,293.15,0.0,0.0,291.12,0.78,0.38,1.74,291.12,291.15,297.15,296.41,297.36,297.5,291.12,1.0,1.0,1.0,0.45,0.0,1.0,5.53,2.24,3.29,1.0,0.84,0.84,0.0,362.99,410.0,64286.45,0.0,13176.56,1.0,284.27,289.65,299.41,302.82,293.15,293.15,283.15,18099.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11154.73,0.0,933.3,2275.33,0.0,2460.37,0.79,1.0,0.0,3.0,1.0,0.0
16828200.0,296.92,297.15,293.15,0.0,0.0,291.11,1.0,0.9,0.75,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.7,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.07,297.15,293.15,0.0,0.0,291.11,0.76,0.37,1.67,291.11,291.15,297.15,296.41,297.34,297.46,291.11,1.0,1.0,1.0,0.45,0.0,1.0,5.52,2.24,3.28,1.0,0.84,0.84,0.0,368.07,410.0,64036.87,0.0,13151.2,1.0,284.27,289.65,299.4,302.8,293.15,293.15,283.15,18118.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11125.78,0.0,925.41,2275.33,0.0,2450.32,0.79,1.0,0.0,3.0,1.0,0.0
16828500.0,296.86,297.15,293.15,0.0,0.0,291.11,1.0,0.85,0.76,297.51,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.8,297.08,297.15,293.15,0.0,0.0,291.11,0.75,0.35,1.62,291.11,291.15,297.15,296.41,297.31,297.43,291.11,1.0,1.0,1.0,0.45,0.0,1.0,5.51,2.23,3.28,1.0,0.83,0.83,0.0,372.84,410.0,63775.91,0.0,13128.31,1.0,284.27,289.65,299.4,302.79,293.15,293.15,283.15,18130.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11095.27,0.0,916.56,2275.33,0.0,2439.23,0.79,1.0,0.0,3.0,1.0,0.0
16828800.0,296.87,297.15,293.15,0.0,0.0,291.1,0.98,0.8,0.72,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.08,297.15,293.15,0.0,0.0,291.1,0.74,0.34,1.56,291.1,291.15,297.15,296.41,297.29,297.38,291.1,1.0,1.0,1.0,0.45,0.0,1.0,5.49,2.22,3.26,0.99,0.83,0.83,0.0,382.48,410.0,63432.93,0.0,13078.18,1.0,284.27,289.64,299.4,302.77,293.15,293.15,283.15,18163.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11055.99,0.0,906.11,2275.33,0.0,2426.02,0.79,1.0,0.0,3.0,1.0,0.0
16829100.0,296.92,297.15,293.15,0.0,0.0,291.09,0.95,0.76,0.69,297.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.07,297.15,293.15,0.0,0.0,291.09,1.0,0.98,0.85,297.09,297.15,293.15,0.0,0.0,291.09,0.72,0.33,1.52,291.09,291.15,297.15,296.41,297.26,297.34,291.09,1.0,1.0,1.0,0.45,0.0,1.0,5.46,2.22,3.25,0.99,0.83,0.83,0.0,391.41,410.0,63059.47,0.0,13032.11,1.0,284.27,289.64,299.4,302.76,293.15,293.15,283.15,18186.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11012.46,0.0,893.76,2275.33,0.0,2410.08,0.78,1.0,0.0,3.0,1.0,0.0
16829400.0,296.96,297.15,293.15,0.0,0.0,291.08,0.93,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.87,297.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.65,297.01,297.15,293.15,0.0,0.0,291.08,1.0,0.96,0.87,297.1,297.15,293.15,0.0,0.0,291.08,0.71,0.32,1.48,291.08,291.15,297.15,296.41,297.24,297.31,291.08,1.0,1.0,1.0,0.45,0.0,1.0,5.44,2.21,3.24,0.99,0.82,0.82,0.0,399.19,410.0,62695.6,0.0,12991.52,1.0,284.27,289.64,299.4,302.74,293.15,293.15,283.15,18193.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10969.78,0.0,880.7,2275.33,0.0,2393.84,0.78,1.0,0.0,3.0,1.0,0.0
16829700.0,296.99,297.15,293.15,0.0,0.0,291.08,0.91,0.7,0.63,297.32,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.89,297.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.66,296.96,297.15,293.15,0.0,0.0,291.08,1.0,0.93,0.88,297.1,297.15,293.15,0.0,0.0,291.08,0.7,0.31,1.44,291.08,291.15,297.15,296.41,297.22,297.28,291.08,1.0,1.0,1.0,0.45,0.0,1.0,5.42,2.2,3.22,0.98,0.82,0.82,0.0,407.79,410.0,62324.8,0.0,12946.04,1.0,284.27,289.64,299.4,302.72,293.15,293.15,283.15,18200.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10926.77,0.0,867.49,2275.33,0.0,2377.82,0.77,1.0,0.0,3.0,1.0,0.0
16830000.0,297.01,297.15,293.15,0.0,0.0,291.06,0.89,0.67,0.61,297.27,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.91,297.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,296.96,297.15,293.15,0.0,0.0,291.06,0.98,0.89,0.85,297.1,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.4,291.06,291.15,297.15,296.41,297.21,297.24,291.06,1.0,0.99,1.0,0.45,0.0,1.0,5.35,2.17,3.18,0.97,0.81,0.81,0.0,410.45,410.0,61668.05,0.0,12544.44,1.0,284.26,289.63,299.4,302.69,293.15,293.15,283.15,18300.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10853.48,0.0,850.05,2275.33,0.0,2354.54,0.77,1.0,0.0,3.0,1.0,0.0
16830300.0,298.38,303.15,285.15,0.0,0.0,293.67,0.43,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.71,0.43,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.75,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.65,0.43,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.59,0.43,0.3,0.0,293.92,303.15,297.15,296.41,296.63,297.19,289.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,317.99,155.45,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.81,303.15,285.15,0.0,0.0,293.58,0.43,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.62,0.43,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.66,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.57,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.52,0.43,0.3,0.0,293.76,303.15,297.15,296.41,296.72,297.18,289.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,233.99,57.39,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.02,303.15,285.15,0.0,0.0,293.45,0.43,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.48,0.43,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.51,0.43,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.43,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.39,0.43,0.3,0.0,293.54,303.15,297.15,296.41,296.8,297.17,290.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,149.51,55.87,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.15,303.15,285.15,0.0,0.0,293.27,0.42,0.3,0.0,299.32,303.15,285.15,0.0,0.0,293.3,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.33,0.42,0.3,0.0,299.05,303.15,285.15,0.0,0.0,293.26,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.22,0.42,0.3,0.0,293.28,303.15,297.15,296.41,296.86,297.17,290.28,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,64.23,55.73,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.21,303.15,285.15,0.0,0.0,293.08,0.42,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.1,0.42,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.12,0.42,0.3,0.0,299.12,303.15,285.15,0.0,0.0,293.06,0.42,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.03,0.42,0.3,0.0,293.0,303.15,297.15,296.41,296.92,297.16,290.43,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,56.12,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.25,303.15,285.15,0.0,0.0,292.86,0.41,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.88,0.41,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.9,0.41,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.85,0.41,0.3,0.0,298.86,303.15,285.15,0.0,0.0,292.83,0.41,0.3,0.0,292.73,303.15,297.15,296.41,296.97,297.16,290.57,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,56.79,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.28,303.15,285.15,0.0,0.0,292.65,0.41,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.66,0.41,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.68,0.41,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.64,0.41,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.62,0.41,0.3,0.0,292.46,303.15,297.15,296.41,297.0,297.16,290.69,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,57.47,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.3,303.15,285.15,0.0,0.0,292.44,0.41,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.45,0.41,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.47,0.41,0.3,0.0,299.21,303.15,285.15,0.0,0.0,292.43,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.41,0.41,0.3,0.0,292.21,303.15,297.15,296.41,297.04,297.16,290.81,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,57.95,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.31,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.25,0.4,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.27,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,292.23,0.4,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.22,0.4,0.3,0.0,291.99,303.15,297.15,296.41,297.06,297.15,290.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,58.07,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.32,303.15,285.15,0.0,0.0,292.06,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,292.06,0.4,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.05,0.4,0.3,0.0,291.8,303.15,297.15,296.41,297.08,297.15,291.03,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,57.78,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.33,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.92,0.4,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.93,0.4,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.91,0.4,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.9,0.4,0.3,0.0,291.66,303.15,297.15,296.41,297.1,297.15,291.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,57.12,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.34,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.79,0.4,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.8,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.78,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.77,0.4,0.3,0.0,291.54,303.15,297.15,296.41,297.11,297.15,291.23,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,56.24,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.35,303.15,285.15,0.0,0.0,291.69,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.69,0.4,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.7,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.68,0.4,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.0,291.46,303.15,297.15,296.41,297.12,297.15,291.33,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.47,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.35,303.15,285.15,0.0,0.0,291.6,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.61,0.4,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.62,0.4,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.6,0.4,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.6,0.4,0.3,0.0,291.4,303.15,297.15,296.41,297.12,297.15,291.42,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.61,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.36,303.15,285.15,0.0,0.0,291.54,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.55,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.55,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.54,0.39,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.54,0.39,0.3,0.0,291.37,303.15,297.15,296.41,297.13,297.15,291.52,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.18,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.37,303.15,285.15,0.0,0.0,291.5,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.51,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.51,0.38,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.5,0.38,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.5,0.38,0.3,0.0,291.35,303.15,297.15,296.41,297.14,297.15,291.61,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,59.92,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.37,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,291.37,303.15,297.15,296.41,297.14,297.15,291.7,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,62.69,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.38,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,291.39,303.15,297.15,296.41,297.14,297.15,291.79,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,64.35,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.38,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.5,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.5,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,291.44,303.15,297.15,296.41,297.14,297.15,291.89,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,64.7,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.38,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,291.5,303.15,297.15,296.41,297.15,297.15,291.98,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,64.83,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.38,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.57,0.38,0.3,0.0,291.57,303.15,297.15,296.41,297.15,297.15,292.07,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,58.92,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.38,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,291.63,303.15,297.15,296.41,297.15,297.15,292.17,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,54.04,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.39,303.15,285.15,0.0,0.0,291.67,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.67,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.67,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.67,0.39,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.67,0.39,0.3,0.0,291.7,303.15,297.15,296.41,297.15,297.15,292.26,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,51.42,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.39,303.15,285.15,0.0,0.0,291.73,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.73,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.73,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.73,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.73,0.38,0.3,0.0,291.77,303.15,297.15,296.41,297.15,297.15,292.35,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,50.75,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.39,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,291.85,303.15,297.15,296.41,297.15,297.15,292.43,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,51.38,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.39,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,291.94,303.15,297.14,296.41,297.15,297.15,292.52,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,52.27,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.39,303.15,285.15,0.0,0.0,291.95,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.95,0.37,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.95,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.95,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.95,0.37,0.3,0.0,292.03,303.15,297.13,296.41,297.14,297.14,292.61,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,53.23,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.39,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,292.12,303.15,297.12,296.41,297.14,297.14,292.69,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,54.22,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.39,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.13,0.36,0.3,0.0,292.22,303.15,297.11,296.42,297.13,297.13,292.78,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,55.23,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.38,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.23,0.36,0.3,0.0,292.32,303.15,297.1,296.42,297.12,297.12,292.86,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,56.26,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.38,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,292.42,303.15,297.09,296.42,297.11,297.11,292.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,57.41,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.38,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.43,0.36,0.3,0.0,292.53,303.15,297.08,296.43,297.1,297.1,293.03,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,58.76,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.38,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,292.64,303.15,297.07,296.43,297.09,297.09,293.12,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,61.6,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.38,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.01,292.75,303.15,297.06,296.43,297.08,297.07,293.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,61.92,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.38,303.15,285.15,0.0,0.0,292.76,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.76,0.37,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.76,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.76,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.76,0.37,0.3,0.01,292.86,303.15,297.05,296.43,297.07,297.07,293.3,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,62.77,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.38,303.15,285.15,0.0,0.0,292.87,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.87,0.37,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.87,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.87,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.87,0.37,0.3,0.01,292.97,303.15,297.05,296.43,297.06,297.06,293.4,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,62.96,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.37,303.15,285.15,0.0,0.0,292.98,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.98,0.38,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.98,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.98,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.98,0.38,0.3,0.01,293.08,303.15,297.05,296.43,297.06,297.06,293.49,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,62.77,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.37,303.15,285.15,0.0,0.0,293.09,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.09,0.38,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.09,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.09,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.09,0.38,0.3,0.01,293.18,303.15,297.06,296.43,297.06,297.06,293.59,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,62.11,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.37,303.15,285.15,0.0,0.0,293.2,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.2,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.2,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.2,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.2,0.39,0.3,0.01,293.29,303.15,297.07,296.43,297.06,297.06,293.69,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,60.92,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.37,303.15,285.15,0.0,0.0,293.31,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.31,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.31,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.31,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.31,0.39,0.3,0.01,293.39,303.15,297.08,296.43,297.07,297.07,293.78,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,59.24,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.37,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.01,293.5,303.15,297.09,296.42,297.07,297.07,293.88,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,57.32,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.36,303.15,285.15,0.0,0.0,293.52,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.52,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.52,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.52,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.52,0.39,0.3,0.01,293.6,303.15,297.1,296.42,297.08,297.09,293.97,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,55.44,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.36,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.62,0.39,0.3,0.01,293.7,303.15,297.11,296.42,297.09,297.1,294.06,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,53.65,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.36,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.72,0.39,0.3,0.01,293.8,303.15,297.12,296.41,297.1,297.11,294.15,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,51.83,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.36,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.01,293.89,303.15,297.13,296.41,297.12,297.12,294.24,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,49.97,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.36,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.92,0.39,0.3,0.01,293.99,303.15,297.14,296.41,297.13,297.13,294.33,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,48.07,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.36,303.15,285.15,0.0,0.0,294.01,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,294.01,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.01,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,294.01,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.01,0.39,0.3,0.01,294.08,303.15,297.15,296.41,297.13,297.14,294.41,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,46.2,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.35,303.15,285.15,0.0,0.0,294.1,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.1,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,294.1,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.1,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.1,0.39,0.3,0.01,294.17,303.15,297.15,296.41,297.14,297.14,294.49,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,44.36,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.35,303.15,285.15,0.0,0.0,294.19,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.19,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.19,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.19,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.19,0.39,0.3,0.01,294.26,303.15,297.15,296.41,297.14,297.15,294.57,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,42.57,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.35,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.01,294.35,303.15,297.15,296.41,297.15,297.15,294.65,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,40.82,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.35,303.15,285.15,0.0,0.0,294.36,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.36,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.36,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.36,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.36,0.39,0.3,0.01,294.43,303.15,297.15,296.41,297.15,297.15,294.72,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,39.1,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.35,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.45,0.39,0.3,0.01,294.51,303.15,297.15,296.41,297.15,297.15,294.79,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,37.42,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.34,303.15,285.15,0.0,0.0,294.53,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.53,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.53,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.53,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.53,0.39,0.3,0.01,294.59,303.15,297.15,296.41,297.15,297.15,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,35.78,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.34,303.15,285.15,0.0,0.0,294.6,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.6,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.6,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.6,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.6,0.39,0.3,0.01,294.66,303.15,297.15,296.41,297.15,297.15,294.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,34.18,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.34,303.15,285.15,0.0,0.0,294.68,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.68,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.68,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.68,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.68,0.39,0.3,0.01,294.73,303.15,297.15,296.41,297.15,297.15,294.98,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,32.61,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.34,303.15,285.15,0.0,0.0,294.75,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.75,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.75,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.75,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.75,0.39,0.3,0.01,294.8,303.15,297.15,296.41,297.15,297.15,295.04,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,31.09,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847100.0,299.34,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.01,294.87,303.15,297.15,296.41,297.15,297.15,295.1,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,29.61,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.33,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.01,294.93,303.15,297.15,296.41,297.15,297.15,295.15,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,28.17,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.33,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.01,294.99,303.15,297.15,296.41,297.15,297.15,295.2,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,26.77,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.33,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.01,295.05,303.15,297.15,296.41,297.15,297.15,295.25,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,25.41,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.33,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.01,295.1,303.15,297.15,296.41,297.15,297.15,295.3,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,24.19,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.33,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.11,0.39,0.3,0.01,295.16,303.15,297.15,296.41,297.15,297.15,295.34,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,23.21,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.32,303.15,285.15,0.0,0.0,295.17,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.17,0.39,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.17,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.17,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.17,0.39,0.3,0.01,295.21,303.15,297.15,296.41,297.15,297.15,295.39,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,22.45,0.0,0.0,0.0,284.26,289.63,299.62,301.65,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
