time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16873500.0,299.11,297.15,293.15,0.0,0.0,292.92,1.0,0.85,0.26,299.2,297.15,293.15,0.0,0.0,292.92,1.0,0.86,0.27,299.22,297.15,293.15,0.0,0.0,292.92,1.0,0.87,0.2,299.08,297.15,293.15,0.0,0.0,292.92,1.0,0.83,0.27,298.83,297.15,293.15,0.0,0.0,292.92,1.0,0.77,1.29,292.92,291.15,298.5,297.57,298.9,299.16,292.92,1.0,0.48,1.0,0.45,0.0,1.0,2.75,1.07,1.68,0.45,0.53,0.53,0.0,69.32,71.57,33178.04,0.0,1511.39,1.0,284.4,291.73,302.41,304.44,293.15,293.15,283.15,13613.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47,1.0,0.0,1.0,1.1,1.55,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8502.73,0.0,113.82,2275.44,0.0,419.14,0.38,1.0,0.0,3.0,1.0,0.0
16873800.0,298.56,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.29,298.71,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.3,298.71,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.22,298.58,297.15,293.15,0.0,0.0,292.58,1.0,1.0,0.3,298.23,297.15,293.15,0.0,0.0,292.58,1.0,0.97,1.44,292.58,291.15,298.54,297.58,298.6,298.65,292.58,1.0,0.54,1.0,0.45,0.0,1.0,3.08,1.21,1.87,0.52,0.58,0.58,0.0,87.08,89.39,38920.83,0.0,2129.39,1.0,284.38,291.32,300.64,302.81,293.15,293.15,283.15,15446.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.35,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8679.18,0.0,172.68,2275.33,0.0,1026.93,0.44,1.0,0.0,3.0,1.0,0.0
16874100.0,298.29,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.32,298.45,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.33,298.44,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.25,298.32,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.33,297.91,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.59,292.37,291.15,298.59,297.6,298.46,298.38,292.37,1.0,0.6,1.0,0.45,0.0,1.0,3.39,1.35,2.04,0.58,0.62,0.62,0.0,105.11,107.21,43731.79,0.0,2824.93,1.0,284.39,291.08,300.65,303.0,293.15,293.15,283.15,15697.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.57,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9128.99,0.0,230.94,2275.33,0.0,1134.22,0.48,1.0,0.0,3.0,1.0,0.0
16874400.0,298.13,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.36,298.27,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.27,298.16,297.15,293.15,0.0,0.0,292.2,1.0,1.0,0.36,297.73,297.15,293.15,0.0,0.0,292.2,1.0,1.0,1.72,292.2,291.15,298.64,297.61,298.39,298.22,292.2,1.0,0.64,1.0,0.45,0.0,1.0,3.67,1.47,2.2,0.64,0.66,0.66,0.0,123.09,125.03,48043.73,0.0,3581.54,1.0,284.39,290.88,300.66,303.24,293.15,293.15,283.15,15801.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9566.79,0.0,297.15,2275.33,0.0,1339.53,0.53,1.0,0.0,3.0,1.0,0.0
16874700.0,298.02,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.37,298.18,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.39,298.15,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.29,298.04,297.15,293.15,0.0,0.0,292.06,1.0,1.0,0.39,297.6,297.15,293.15,0.0,0.0,292.06,1.0,1.0,1.84,292.06,291.15,298.69,297.62,298.34,298.1,292.06,1.0,0.69,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.7,0.7,0.0,141.04,142.85,51906.49,0.0,4394.87,1.0,284.39,290.72,300.66,303.44,293.15,293.15,283.15,15922.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9982.13,0.0,371.25,2275.33,0.0,1523.67,0.58,1.0,0.0,3.0,1.0,0.0
16875000.0,297.92,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.39,298.08,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.3,297.95,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.41,297.49,297.15,293.15,0.0,0.0,291.95,1.0,1.0,1.95,291.95,291.15,298.75,297.63,298.3,298.0,291.95,1.0,0.73,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.73,0.73,0.0,158.97,160.67,55351.36,0.0,5261.78,1.0,284.38,290.57,300.67,303.61,293.15,293.15,283.15,16066.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.14,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10373.77,0.0,451.23,2275.33,0.0,1683.57,0.62,1.0,0.0,3.0,1.0,0.0
16875300.0,297.83,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.43,297.96,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.32,297.86,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.43,297.4,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.06,291.86,291.15,298.81,297.64,298.28,297.92,291.86,1.0,0.77,1.0,0.45,0.0,1.0,4.39,1.77,2.62,0.78,0.76,0.76,0.0,176.88,178.49,58432.47,0.0,6179.08,1.0,284.38,290.46,300.67,303.78,293.15,293.15,283.15,16216.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10740.68,0.0,535.12,2275.33,0.0,1822.0,0.65,1.0,0.0,3.0,1.0,0.0
16875600.0,297.76,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.43,297.92,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.46,297.88,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.34,297.79,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.46,297.31,297.15,293.15,0.0,0.0,291.79,1.0,1.0,2.16,291.79,291.15,298.87,297.65,298.25,297.84,291.79,1.0,0.81,1.0,0.45,0.0,1.0,4.61,1.86,2.75,0.82,0.78,0.78,0.0,194.77,196.31,61203.25,0.0,7143.92,1.0,284.37,290.36,300.68,303.92,293.15,293.15,283.15,16360.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11083.78,0.0,621.02,2275.33,0.0,1941.45,0.69,1.0,0.0,3.0,1.0,0.0
16875900.0,297.69,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.45,297.85,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.48,297.8,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.35,297.72,297.15,293.15,0.0,0.0,291.74,1.0,1.0,0.48,297.23,297.15,293.15,0.0,0.0,291.74,1.0,1.0,2.26,291.74,291.15,298.93,297.66,298.24,297.77,291.74,1.0,0.85,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.86,0.81,0.81,0.0,212.66,214.13,63724.56,0.0,8155.32,1.0,284.37,290.28,300.68,304.06,293.15,293.15,283.15,16491.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11406.59,0.0,707.81,2275.33,0.0,2045.33,0.72,1.0,0.0,3.0,1.0,0.0
16876200.0,297.62,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.49,297.73,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.37,297.66,297.15,293.15,0.0,0.0,291.7,1.0,1.0,0.49,297.16,297.15,293.15,0.0,0.0,291.7,1.0,1.0,2.35,291.7,291.15,299.0,297.67,298.23,297.7,291.7,1.0,0.88,0.99,0.45,0.01,0.99,5.02,2.03,2.99,0.9,0.83,0.83,0.0,230.53,231.95,66047.25,0.0,9210.23,1.0,284.37,290.21,300.69,304.19,293.15,293.15,283.15,16608.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.7,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11712.61,0.0,794.67,2275.33,0.0,2136.4,0.75,1.0,0.0,3.0,1.0,0.0
16876500.0,297.57,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.49,297.73,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.38,297.6,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.51,297.09,297.15,293.15,0.0,0.0,291.67,1.0,0.99,2.44,291.67,291.15,299.07,297.69,298.22,297.64,291.67,1.0,0.92,0.99,0.45,0.01,0.99,5.21,2.11,3.1,0.94,0.86,0.86,0.0,248.41,249.77,68215.56,0.0,10308.54,1.0,284.36,290.16,300.71,304.32,293.15,293.15,283.15,16712.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12005.68,0.0,881.31,2275.33,0.0,2217.12,0.78,1.0,0.0,3.0,1.0,0.0
16876800.0,297.52,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.39,297.54,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.53,297.03,297.15,293.15,0.0,0.0,291.66,1.0,0.97,2.52,291.66,291.15,299.15,297.71,298.22,297.59,291.66,1.0,0.95,0.98,0.45,0.02,0.98,5.39,2.19,3.2,0.97,0.88,0.88,0.0,266.27,267.59,70261.0,0.0,11446.91,1.0,284.36,290.11,300.73,304.44,293.15,293.15,283.15,16801.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.53,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12288.49,0.0,967.11,2275.33,0.0,2289.03,0.8,1.0,0.0,3.0,1.0,0.0
16877100.0,297.48,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.55,297.56,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.55,296.98,297.15,293.15,0.0,0.0,291.65,1.0,0.94,2.61,291.65,291.15,299.23,297.74,298.23,297.54,291.65,1.0,0.98,0.97,0.45,0.03,0.97,5.57,2.26,3.31,1.01,0.91,0.91,0.0,284.14,285.41,72234.3,0.0,12626.16,1.0,284.36,290.08,300.75,304.57,293.15,293.15,283.15,16877.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12567.55,0.0,1052.24,2275.33,0.0,2352.43,0.83,1.0,0.0,3.0,1.0,0.0
16877400.0,297.45,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,291.57,1.0,0.9,2.66,291.57,291.15,299.33,297.77,298.25,297.5,291.57,1.0,1.0,0.96,0.45,0.04,0.96,5.69,2.31,3.38,1.03,0.92,0.92,0.0,296.96,303.23,75013.62,0.0,13486.88,1.0,284.35,290.0,300.79,304.75,293.15,293.15,283.15,18058.23,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.18,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12997.8,0.0,1220.88,2275.33,0.0,2428.58,0.87,1.0,0.0,3.0,1.0,0.0
16877700.0,297.42,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,296.88,297.15,293.15,0.0,0.0,291.38,1.0,0.86,2.66,291.38,291.15,299.43,297.81,298.26,297.46,291.38,1.0,1.0,0.95,0.45,0.05,0.95,5.69,2.31,3.38,1.03,0.92,0.92,0.0,296.97,321.05,77952.2,0.0,13488.05,1.0,284.33,289.83,300.83,304.94,293.15,293.15,283.15,20665.63,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13489.12,0.0,1484.55,2275.33,0.0,2512.74,0.93,1.0,0.0,3.0,1.0,0.0
16878000.0,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,296.84,297.15,293.15,0.0,0.0,291.21,1.0,0.8,2.66,291.21,291.15,299.53,297.86,298.29,297.43,291.21,1.0,1.0,0.95,0.45,0.05,0.95,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.97,338.87,80342.66,0.0,13488.07,1.0,284.3,289.68,300.87,305.11,293.15,293.15,283.15,23491.92,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13909.01,0.0,1750.83,2275.33,0.0,2583.46,0.98,1.0,0.0,3.0,1.0,0.0
16878300.0,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.81,297.15,293.15,0.0,0.0,291.15,1.0,0.74,2.66,291.15,291.15,299.64,297.9,298.32,297.41,291.15,1.0,1.0,0.94,0.45,0.06,0.94,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,356.69,81008.63,0.0,13488.09,1.0,284.29,289.62,300.91,305.2,293.15,293.15,283.15,24679.52,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14041.24,0.0,1849.85,2275.33,0.0,2614.75,1.0,1.0,0.0,3.0,1.0,0.0
16878600.0,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.8,297.15,293.15,0.0,0.0,291.15,1.0,0.68,2.66,291.15,291.15,299.75,297.95,298.36,297.41,291.15,1.0,1.0,0.93,0.45,0.07,0.93,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,374.51,80937.3,0.0,13488.12,1.0,284.29,289.61,300.95,305.24,293.15,293.15,283.15,24697.15,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14054.1,0.0,1849.92,2275.33,0.0,2599.73,1.0,1.0,0.0,3.0,1.0,0.0
16878900.0,297.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,296.8,297.15,293.15,0.0,0.0,291.15,1.0,0.62,2.66,291.15,291.15,299.87,298.0,298.41,297.41,291.15,1.0,1.0,0.93,0.45,0.07,0.93,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.95,392.33,80943.7,0.0,13488.15,1.0,284.3,289.61,301.0,305.29,293.15,293.15,283.15,24675.17,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14078.88,0.0,1849.83,2275.33,0.0,2584.74,1.0,1.0,0.0,3.0,1.0,0.0
16879200.0,297.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.43,297.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,296.81,297.15,293.15,0.0,0.0,291.11,0.98,0.56,2.55,291.11,291.15,299.97,298.05,298.45,297.41,291.11,1.0,1.0,0.92,0.45,0.08,0.92,5.67,2.3,3.37,1.03,0.9,0.9,0.0,303.98,410.0,81509.25,0.0,13456.55,1.0,284.2,289.56,301.05,305.39,293.15,293.15,283.05,24874.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14202.5,0.0,1850.66,2275.33,0.0,2590.43,1.0,1.0,0.0,3.0,1.0,0.0
16879500.0,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.47,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.64,296.87,297.15,293.15,0.0,0.0,291.12,0.91,0.51,2.32,291.12,291.15,300.08,298.09,298.47,297.36,291.12,1.0,1.0,0.91,0.45,0.09,0.91,5.64,2.29,3.35,1.02,0.9,0.9,0.0,319.04,410.0,80799.6,0.0,13387.64,1.0,284.28,289.58,301.08,305.35,293.15,293.15,283.15,24964.67,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14050.87,0.0,1851.04,2275.33,0.0,2561.92,1.0,1.0,0.0,3.0,1.0,0.0
16879800.0,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.5,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,296.93,297.15,293.15,0.0,0.0,291.12,0.87,0.47,2.15,291.12,291.15,300.18,298.13,298.5,297.34,291.12,1.0,1.0,0.91,0.45,0.09,0.91,5.61,2.28,3.33,1.02,0.9,0.9,0.0,331.43,410.0,80521.88,0.0,13329.69,1.0,284.29,289.59,301.12,305.4,293.15,293.15,283.15,25011.36,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14088.9,0.0,1851.24,2275.33,0.0,2539.56,1.0,1.0,0.0,3.0,1.0,0.0
16880100.0,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.41,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,296.99,297.15,293.15,0.0,0.0,291.11,0.84,0.44,2.02,291.11,291.15,300.27,298.15,298.52,297.32,291.11,1.0,1.0,0.9,0.45,0.1,0.9,5.59,2.27,3.32,1.01,0.89,0.89,0.0,341.11,410.0,80411.48,0.0,13283.53,1.0,284.29,289.58,301.15,305.42,293.15,293.15,283.15,25155.71,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14089.22,0.0,1851.84,2275.33,0.0,2529.24,1.0,1.0,0.0,3.0,1.0,0.0
16880400.0,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.74,297.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.54,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.74,297.03,297.15,293.15,0.0,0.0,291.1,0.82,0.42,1.92,291.1,291.15,300.35,298.17,298.55,297.31,291.1,1.0,1.0,0.89,0.45,0.11,0.89,5.57,2.26,3.31,1.01,0.89,0.89,0.0,348.34,410.0,80320.27,0.0,13248.61,1.0,284.29,289.57,301.17,305.44,293.15,293.15,283.15,25306.16,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14087.05,0.0,1852.47,2275.33,0.0,2522.46,1.0,1.0,0.0,3.0,1.0,0.0
16880700.0,297.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.4,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.55,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.06,297.15,293.15,0.0,0.0,291.11,0.81,0.41,1.85,291.11,291.15,300.42,298.18,298.58,297.31,291.11,1.0,1.0,0.89,0.45,0.11,0.89,5.56,2.25,3.3,1.0,0.89,0.89,0.0,353.6,410.0,80008.77,0.0,13222.89,1.0,284.29,289.58,301.18,305.44,293.15,293.15,283.15,25153.22,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14038.94,0.0,1825.36,2275.33,0.0,2516.43,1.0,1.0,0.0,3.0,1.0,0.0
16881000.0,297.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.09,297.15,293.15,0.0,0.0,291.18,0.79,0.4,1.81,291.19,291.15,300.49,298.19,298.6,297.31,291.19,1.0,1.0,0.88,0.45,0.12,0.88,5.55,2.25,3.3,1.0,0.9,0.9,0.0,357.28,410.0,78793.98,0.0,13204.83,1.0,284.3,289.64,301.18,305.38,293.15,293.15,283.15,23502.92,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13829.52,0.0,1684.58,2275.33,0.0,2486.77,0.97,1.0,0.0,3.0,1.0,0.0
16881300.0,297.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.22,0.79,0.39,1.78,291.22,291.15,300.56,298.19,298.63,297.32,291.22,1.0,1.0,0.88,0.45,0.12,0.88,5.54,2.25,3.29,1.0,0.9,0.9,0.0,359.33,410.0,78485.65,0.0,13194.73,1.0,284.31,289.67,301.19,305.35,293.15,293.15,283.15,22761.38,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.5,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13784.89,0.0,1641.11,2275.33,0.0,2458.56,0.96,1.0,0.0,3.0,1.0,0.0
16881600.0,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.39,1.76,291.14,291.15,300.62,298.19,298.65,297.3,291.14,1.0,1.0,0.87,0.45,0.13,0.87,5.54,2.25,3.29,1.0,0.9,0.9,0.0,360.78,410.0,79694.17,0.0,13187.54,1.0,284.3,289.6,301.2,305.43,293.15,293.15,283.15,24321.2,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13999.53,0.0,1781.35,2275.33,0.0,2486.08,0.99,1.0,0.0,3.0,1.0,0.0
16881900.0,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.18,0.78,0.38,1.74,291.18,291.15,300.68,298.19,298.67,297.3,291.18,1.0,1.0,0.87,0.45,0.13,0.87,5.54,2.25,3.29,1.0,0.9,0.9,0.0,362.16,410.0,78949.11,0.0,13180.67,1.0,284.3,289.63,301.19,305.39,293.15,293.15,283.15,23460.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13859.73,0.0,1701.54,2275.33,0.0,2489.58,0.97,1.0,0.0,3.0,1.0,0.0
16882200.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.38,1.73,291.16,291.15,300.74,298.19,298.7,297.3,291.16,1.0,1.0,0.86,0.45,0.14,0.86,5.53,2.24,3.29,1.0,0.9,0.9,0.0,363.11,410.0,79299.16,0.0,13175.98,1.0,284.3,289.61,301.19,305.4,293.15,293.15,283.15,23833.62,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13927.49,0.0,1742.53,2275.33,0.0,2484.61,0.98,1.0,0.0,3.0,1.0,0.0
16882500.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.38,1.72,291.14,291.15,300.8,298.18,298.72,297.29,291.14,1.0,1.0,0.85,0.45,0.15,0.85,5.53,2.24,3.29,1.0,0.9,0.9,0.0,364.11,410.0,79381.02,0.0,13170.99,1.0,284.29,289.6,301.18,305.41,293.15,293.15,283.15,24137.85,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13937.85,0.0,1760.84,2275.33,0.0,2499.62,0.98,1.0,0.0,3.0,1.0,0.0
16882800.0,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.18,0.77,0.38,1.71,291.18,291.15,300.86,298.18,298.75,297.3,291.18,1.0,1.0,0.85,0.45,0.15,0.85,5.53,2.24,3.29,1.0,0.9,0.9,0.0,364.82,410.0,78896.34,0.0,13167.45,1.0,284.3,289.63,301.18,305.37,293.15,293.15,283.15,23403.65,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13855.07,0.0,1703.87,2275.33,0.0,2481.58,0.97,1.0,0.0,3.0,1.0,0.0
16883100.0,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.13,0.77,0.37,1.7,291.13,291.15,300.93,298.18,298.77,297.3,291.13,1.0,1.0,0.84,0.45,0.16,0.84,5.53,2.24,3.29,1.0,0.9,0.9,0.0,365.47,410.0,79619.46,0.0,13164.19,1.0,284.29,289.58,301.18,305.42,293.15,293.15,283.15,24452.58,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13984.26,0.0,1792.5,2275.33,0.0,2497.86,0.99,1.0,0.0,3.0,1.0,0.0
16883400.0,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.75,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.77,0.37,1.7,291.18,291.15,301.0,298.18,298.8,297.3,291.18,1.0,1.0,0.84,0.45,0.16,0.84,5.53,2.24,3.28,1.0,0.9,0.9,0.0,366.12,410.0,78764.57,0.0,13160.98,1.0,284.3,289.63,301.18,305.37,293.15,293.15,283.15,23291.74,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13831.47,0.0,1692.34,2275.33,0.0,2484.18,0.97,1.0,0.0,3.0,1.0,0.0
16883700.0,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.69,291.14,291.15,301.07,298.19,298.84,297.31,291.14,1.0,1.0,0.83,0.45,0.17,0.83,5.53,2.24,3.28,1.0,0.9,0.9,0.0,366.51,410.0,79642.02,0.0,13158.99,1.0,284.29,289.59,301.2,305.42,293.15,293.15,283.15,24299.07,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13996.32,0.0,1789.58,2275.33,0.0,2484.92,0.99,1.0,0.0,3.0,1.0,0.0
16884000.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.77,0.37,1.68,291.16,291.15,301.15,298.21,298.87,297.31,291.16,1.0,1.0,0.83,0.45,0.17,0.83,5.52,2.24,3.28,1.0,0.9,0.9,0.0,367.09,410.0,79380.18,0.0,13156.12,1.0,284.3,289.6,301.2,305.43,293.15,293.15,283.15,23970.48,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13947.56,0.0,1757.01,2275.33,0.0,2489.17,0.98,1.0,0.0,3.0,1.0,0.0
16884300.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.37,1.68,291.16,291.15,301.23,298.22,298.91,297.31,291.16,1.0,1.0,0.82,0.45,0.18,0.82,5.52,2.24,3.28,1.0,0.9,0.9,0.0,367.55,410.0,79566.46,0.0,13153.81,1.0,284.3,289.6,301.22,305.44,293.15,293.15,283.15,24056.25,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13988.53,0.0,1771.54,2275.33,0.0,2482.01,0.99,1.0,0.0,3.0,1.0,0.0
16884600.0,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.37,1.67,291.14,291.15,301.32,298.24,298.94,297.31,291.14,1.0,1.0,0.82,0.45,0.18,0.82,5.52,2.24,3.28,1.0,0.9,0.9,0.0,368.05,410.0,79955.14,0.0,13151.3,1.0,284.29,289.58,301.24,305.49,293.15,293.15,283.15,24548.33,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.61,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14061.15,0.0,1814.26,2275.33,0.0,2490.79,0.99,1.0,0.0,3.0,1.0,0.0
16884900.0,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.37,1.67,291.15,291.15,301.4,298.25,298.98,297.32,291.14,1.0,1.0,0.81,0.45,0.19,0.81,5.52,2.24,3.28,1.0,0.9,0.9,0.0,368.49,410.0,80134.52,0.0,13149.1,1.0,284.29,289.58,301.25,305.5,293.15,293.15,283.15,24628.69,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14100.54,0.0,1828.6,2275.33,0.0,2484.99,1.0,1.0,0.0,3.0,1.0,0.0
16885200.0,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.36,1.66,291.17,291.15,301.48,298.27,299.02,297.32,291.17,1.0,1.0,0.8,0.45,0.2,0.8,5.52,2.24,3.28,1.0,0.9,0.9,0.0,368.96,410.0,79762.63,0.0,13146.74,1.0,284.3,289.6,301.27,305.51,293.15,293.15,283.15,24058.64,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14033.48,0.0,1778.62,2275.33,0.0,2483.29,0.99,1.0,0.0,3.0,1.0,0.0
16885500.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.66,291.15,291.15,301.57,298.28,299.05,297.33,291.15,1.0,1.0,0.8,0.45,0.2,0.8,5.52,2.24,3.28,1.0,0.9,0.9,0.0,369.36,410.0,80405.38,0.0,13144.71,1.0,284.29,289.58,301.29,305.56,293.15,293.15,283.15,24811.89,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14155.42,0.0,1850.4,2275.33,0.0,2487.78,1.0,1.0,0.0,3.0,1.0,0.0
16885800.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.65,291.15,291.15,301.65,298.3,299.09,297.33,291.15,1.0,1.0,0.79,0.45,0.21,0.79,5.52,2.24,3.28,1.0,0.9,0.9,0.0,369.85,410.0,80439.22,0.0,13142.25,1.0,284.29,289.58,301.3,305.57,293.15,293.15,283.15,24787.83,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14165.25,0.0,1850.3,2275.33,0.0,2488.63,1.0,1.0,0.0,3.0,1.0,0.0
16886100.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.65,291.16,291.15,301.73,298.31,299.12,297.33,291.16,1.0,1.0,0.79,0.45,0.21,0.79,5.52,2.24,3.28,1.0,0.9,0.9,0.0,370.3,410.0,80483.27,0.0,13140.03,1.0,284.29,289.58,301.31,305.59,293.15,293.15,283.15,24742.07,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14177.38,0.0,1850.11,2275.33,0.0,2486.1,1.0,1.0,0.0,3.0,1.0,0.0
16886400.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.64,291.16,291.15,301.82,298.32,299.16,297.34,291.16,1.0,1.0,0.78,0.45,0.22,0.78,5.52,2.24,3.28,1.0,0.9,0.9,0.0,370.67,410.0,80534.13,0.0,13138.15,1.0,284.29,289.58,301.32,305.6,293.15,293.15,283.15,24677.53,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14190.52,0.0,1849.84,2275.33,0.0,2483.62,1.0,1.0,0.0,3.0,1.0,0.0
16886700.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.64,291.16,291.15,301.9,298.34,299.2,297.34,291.16,1.0,1.0,0.78,0.45,0.22,0.78,5.51,2.24,3.28,1.0,0.9,0.9,0.0,371.06,410.0,80697.93,0.0,13136.19,1.0,284.28,289.57,301.33,305.61,293.15,293.15,283.15,24733.32,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14162.41,0.0,1850.07,2275.33,0.0,2488.6,1.0,1.0,0.0,3.0,1.0,0.0
16887000.0,297.28,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.76,297.54,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.8,297.24,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.59,297.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.02,0.75,0.36,1.63,291.02,291.15,301.98,298.35,299.22,297.33,291.02,1.0,1.0,0.77,0.45,0.23,0.77,5.51,2.24,3.28,1.0,0.89,0.89,0.0,371.62,410.0,82985.0,0.0,13133.37,1.0,283.94,289.4,301.37,305.81,293.15,293.15,282.75,25487.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14643.4,0.0,1853.22,2275.33,0.0,2550.58,1.0,1.0,0.0,3.0,1.0,0.0
16887300.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.35,1.62,291.15,291.15,302.07,298.36,299.27,297.34,291.15,1.0,1.0,0.77,0.45,0.23,0.77,5.51,2.24,3.28,1.0,0.9,0.9,0.0,372.35,410.0,81067.16,0.0,13129.66,1.0,284.22,289.55,301.37,305.69,293.15,293.15,283.05,24832.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14352.61,0.0,1850.49,2275.33,0.0,2483.25,1.0,1.0,0.0,3.0,1.0,0.0
16887600.0,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.35,1.62,291.15,291.15,302.15,298.38,299.3,297.35,291.15,1.0,1.0,0.76,0.45,0.24,0.76,5.51,2.24,3.28,1.0,0.9,0.9,0.0,372.68,410.0,81251.89,0.0,13128.01,1.0,284.21,289.55,301.38,305.71,293.15,293.15,283.05,24848.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14334.18,0.0,1850.56,2275.33,0.0,2489.82,1.0,1.0,0.0,3.0,1.0,0.0
16887900.0,297.28,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.76,297.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.81,297.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.07,0.75,0.35,1.61,291.07,291.15,302.24,298.41,299.34,297.35,291.07,1.0,1.0,0.75,0.45,0.25,0.75,5.51,2.23,3.27,1.0,0.89,0.89,0.0,372.93,410.0,82910.29,0.0,13126.78,1.0,283.98,289.45,301.43,305.9,293.15,293.15,282.75,25098.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14783.49,0.0,1851.6,2275.33,0.0,2516.97,1.0,1.0,0.0,3.0,1.0,0.0
16888200.0,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.22,0.75,0.35,1.61,291.22,291.15,302.33,298.47,299.38,297.36,291.22,1.0,1.0,0.75,0.45,0.25,0.75,5.51,2.23,3.27,1.0,0.91,0.91,0.0,373.49,410.0,80962.2,0.0,13123.9,1.0,284.3,289.61,301.45,305.74,293.15,293.15,283.15,24536.62,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14300.22,0.0,1849.25,2275.33,0.0,2440.11,1.0,1.0,0.0,3.0,1.0,0.0
16888500.0,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.6,291.18,291.15,302.42,298.56,299.42,297.36,291.18,1.0,1.0,0.74,0.45,0.26,0.74,5.51,2.23,3.27,1.0,0.9,0.9,0.0,373.77,410.0,82225.68,0.0,13122.53,1.0,284.17,289.55,301.54,305.85,293.15,293.15,283.05,24828.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14392.3,0.0,1850.47,2275.33,0.0,2459.08,1.0,1.0,0.0,3.0,1.0,0.0
16888800.0,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.77,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.24,0.75,0.35,1.6,291.24,291.15,302.52,298.67,299.47,297.37,291.24,1.0,1.0,0.74,0.45,0.26,0.74,5.51,2.23,3.27,1.0,0.91,0.91,0.0,374.1,410.0,82384.12,0.0,13120.86,1.0,284.21,289.62,301.65,305.99,293.15,293.15,283.05,24371.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14580.19,0.0,1848.57,2275.33,0.0,2416.33,1.0,1.0,0.0,3.0,1.0,0.0
16889100.0,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.62,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.35,1.59,291.13,291.15,302.62,298.79,299.5,297.36,291.13,1.0,1.0,0.73,0.45,0.27,0.73,5.51,2.23,3.27,1.0,0.9,0.9,0.0,374.59,410.0,84919.89,0.0,13118.37,1.0,283.91,289.47,301.77,306.23,293.15,293.15,282.75,25091.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14933.93,0.0,1851.57,2275.33,0.0,2460.36,1.0,1.0,0.0,3.0,1.0,0.0
16889400.0,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.21,0.75,0.35,1.59,291.21,291.15,302.71,298.92,299.55,297.39,291.21,1.0,1.0,0.73,0.45,0.27,0.73,5.51,2.23,3.27,1.0,0.91,0.91,0.0,374.71,410.0,85157.46,0.0,13117.75,1.0,283.97,289.56,301.93,306.47,293.15,293.15,282.75,24347.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15215.65,0.0,1848.47,2275.33,0.0,2413.76,1.0,1.0,0.0,3.0,1.0,0.0
16889700.0,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.16,0.75,0.35,1.59,291.16,291.15,302.8,299.05,299.59,297.38,291.16,1.0,1.0,0.72,0.45,0.28,0.72,5.5,2.23,3.27,1.0,0.91,0.91,0.0,374.91,410.0,87250.51,0.0,13116.76,1.0,283.74,289.48,302.06,306.74,293.15,293.15,282.45,24443.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15791.7,0.0,1848.86,2275.33,0.0,2425.88,1.0,1.0,0.0,3.0,1.0,0.0
16890000.0,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.77,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.16,0.74,0.35,1.58,291.16,291.15,302.89,299.17,299.62,297.37,291.16,1.0,1.0,0.72,0.45,0.28,0.72,5.5,2.23,3.27,1.0,0.9,0.9,0.0,375.61,410.0,87994.98,0.0,13113.2,1.0,283.69,289.47,302.15,306.81,293.15,293.15,282.45,24696.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15773.77,0.0,1849.92,2275.33,0.0,2419.23,1.0,1.0,0.0,3.0,1.0,0.0
16890300.0,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.77,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.81,297.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.11,0.74,0.34,1.57,291.11,291.15,302.97,299.28,299.65,297.37,291.11,1.0,1.0,0.71,0.45,0.29,0.71,5.5,2.23,3.27,1.0,0.9,0.9,0.0,376.34,410.0,89884.31,0.0,13109.5,1.0,283.48,289.4,302.29,307.12,293.15,293.15,282.15,24868.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16414.88,0.0,1850.64,2275.33,0.0,2428.56,1.0,1.0,0.0,3.0,1.0,0.0
16890600.0,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.34,1.57,291.12,291.15,303.04,299.37,299.68,297.38,291.12,1.0,1.0,0.71,0.45,0.29,0.71,5.5,2.23,3.27,0.99,0.9,0.9,0.0,376.81,410.0,90508.29,0.0,13107.08,1.0,283.44,289.39,302.38,307.22,293.15,293.15,282.15,24950.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16430.59,0.0,1850.98,2275.33,0.0,2428.89,1.0,1.0,0.0,3.0,1.0,0.0
16890900.0,297.19,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.78,297.68,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.82,297.25,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.6,297.23,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.05,0.74,0.34,1.56,291.05,291.15,303.1,299.43,299.71,297.38,291.05,1.0,1.0,0.7,0.45,0.3,0.7,5.5,2.23,3.27,0.99,0.89,0.89,0.0,377.07,410.0,92349.09,0.0,13105.8,1.0,283.21,289.3,302.46,307.46,293.15,293.15,281.85,25159.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17027.73,0.0,1851.85,2275.33,0.0,2455.47,1.0,1.0,0.0,3.0,1.0,0.0
16891200.0,297.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.78,297.69,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.82,297.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.25,0.74,0.34,1.56,291.25,291.15,303.15,299.46,299.73,297.38,291.26,1.0,1.0,0.7,0.45,0.3,0.7,5.5,2.23,3.27,0.99,0.91,0.91,0.0,377.75,410.0,89091.21,0.0,13102.34,1.0,283.71,289.55,302.44,307.16,293.15,293.15,282.45,24319.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16091.47,0.0,1848.35,2275.33,0.0,2374.67,1.0,1.0,0.0,3.0,1.0,0.0
16891500.0,297.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.1,0.74,0.34,1.54,291.11,291.15,303.18,299.45,299.73,297.36,291.11,1.0,1.0,0.69,0.45,0.31,0.69,5.5,2.23,3.27,0.99,0.89,0.89,0.0,378.72,410.0,91121.63,0.0,13097.37,1.0,283.39,289.37,302.44,307.26,293.15,293.15,282.15,25240.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16376.73,0.0,1852.19,2275.33,0.0,2444.27,1.0,1.0,0.0,3.0,1.0,0.0
16891800.0,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.73,0.33,1.53,291.13,291.15,303.21,299.41,299.75,297.37,291.13,1.0,1.0,0.68,0.45,0.32,0.68,5.49,2.23,3.27,0.99,0.9,0.9,0.0,379.72,410.0,90638.18,0.0,13092.29,1.0,283.44,289.4,302.43,307.3,293.15,293.15,282.15,24894.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16481.05,0.0,1850.75,2275.33,0.0,2440.06,1.0,1.0,0.0,3.0,1.0,0.0
16892100.0,297.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.78,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.2,0.73,0.33,1.52,291.2,291.15,303.22,299.35,299.75,297.37,291.2,1.0,1.0,0.68,0.45,0.32,0.68,5.49,2.23,3.26,0.99,0.91,0.91,0.0,380.43,410.0,88919.42,0.0,13088.66,1.0,283.66,289.49,302.33,307.04,293.15,293.15,282.45,24632.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15886.08,0.0,1849.65,2275.33,0.0,2428.6,1.0,1.0,0.0,3.0,1.0,0.0
16892400.0,297.12,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.79,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.2,0.73,0.33,1.52,291.2,291.15,303.22,299.27,299.75,297.37,291.2,1.0,1.0,0.67,0.45,0.33,0.67,5.49,2.23,3.26,0.99,0.91,0.91,0.0,381.12,410.0,88327.46,0.0,13085.12,1.0,283.7,289.49,302.25,306.96,293.15,293.15,282.45,24497.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15883.94,0.0,1849.09,2275.33,0.0,2433.96,1.0,1.0,0.0,3.0,1.0,0.0
16892700.0,297.1,297.15,293.15,0.0,0.0,291.08,1.0,0.98,0.79,297.7,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.09,0.73,0.33,1.51,291.08,291.15,303.22,299.17,299.75,297.37,291.08,1.0,1.0,0.67,0.45,0.33,0.67,5.49,2.23,3.26,0.99,0.89,0.89,0.0,381.93,410.0,89410.77,0.0,13080.98,1.0,283.47,289.36,302.19,307.03,293.15,293.15,282.15,24982.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16292.04,0.0,1851.11,2275.33,0.0,2484.59,1.0,1.0,0.0,3.0,1.0,0.0
16893000.0,297.1,297.15,293.15,0.0,0.0,291.25,1.0,0.97,0.79,297.72,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.83,297.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.61,297.22,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.83,297.14,297.15,293.15,0.0,0.0,291.25,0.73,0.33,1.5,291.25,291.15,303.21,299.07,299.75,297.38,291.25,1.0,1.0,0.66,0.45,0.34,0.66,5.49,2.22,3.26,0.99,0.91,0.91,0.0,382.78,410.0,85646.27,0.0,13076.63,1.0,283.96,289.58,302.05,306.6,293.15,293.15,282.75,24296.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15303.55,0.0,1848.25,2275.33,0.0,2423.86,1.0,1.0,0.0,3.0,1.0,0.0
16893300.0,297.06,297.15,293.15,0.0,0.0,291.07,1.0,0.95,0.79,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.83,297.23,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.62,297.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.07,0.72,0.32,1.49,291.07,291.15,303.2,298.97,299.74,297.36,291.08,1.0,1.0,0.66,0.45,0.34,0.66,5.48,2.22,3.26,0.99,0.89,0.89,0.0,383.49,410.0,87306.09,0.0,13073.03,1.0,283.64,289.37,301.95,306.58,293.15,293.15,282.45,25433.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15451.99,0.0,1853.0,2275.33,0.0,2511.15,1.0,1.0,0.0,3.0,1.0,0.0
16893600.0,297.06,297.15,293.15,0.0,0.0,291.08,1.0,0.94,0.79,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.32,1.48,291.08,291.15,303.19,298.87,299.74,297.37,291.08,1.0,1.0,0.65,0.45,0.35,0.65,5.48,2.22,3.26,0.99,0.89,0.89,0.0,384.27,410.0,86544.97,0.0,13068.99,1.0,283.69,289.38,301.89,306.53,293.15,293.15,282.45,25313.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15479.69,0.0,1852.5,2275.33,0.0,2508.96,1.0,1.0,0.0,3.0,1.0,0.0
16893900.0,297.08,297.15,293.15,0.0,0.0,291.2,1.0,0.92,0.79,297.73,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.84,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.62,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.84,297.15,297.15,293.15,0.0,0.0,291.2,0.72,0.32,1.48,291.2,291.15,303.17,298.78,299.74,297.39,291.2,1.0,1.0,0.65,0.45,0.35,0.65,5.48,2.22,3.26,0.99,0.91,0.91,0.0,384.54,410.0,84162.26,0.0,13067.63,1.0,284.0,289.54,301.8,306.34,293.15,293.15,282.75,24447.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15138.99,0.0,1848.88,2275.33,0.0,2457.86,1.0,1.0,0.0,3.0,1.0,0.0
16894200.0,297.04,297.15,293.15,0.0,0.0,291.14,1.0,0.91,0.8,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.47,291.14,291.15,303.16,298.71,299.73,297.38,291.14,1.0,1.0,0.64,0.45,0.36,0.64,5.48,2.22,3.26,0.99,0.9,0.9,0.0,385.0,410.0,84197.05,0.0,13065.25,1.0,283.94,289.47,301.7,306.17,293.15,293.15,282.75,24974.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14925.7,0.0,1851.08,2275.33,0.0,2489.49,1.0,1.0,0.0,3.0,1.0,0.0
16894500.0,297.05,297.15,293.15,0.0,0.0,291.22,1.0,0.89,0.8,297.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.84,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.84,297.15,297.15,293.15,0.0,0.0,291.22,0.72,0.32,1.47,291.22,291.15,303.15,298.67,299.73,297.39,291.22,1.0,1.0,0.64,0.45,0.36,0.64,5.48,2.22,3.26,0.99,0.91,0.91,0.0,385.3,410.0,82470.06,0.0,13063.72,1.0,284.17,289.57,301.65,306.0,293.15,293.15,283.05,24557.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14483.55,0.0,1849.34,2275.33,0.0,2457.3,1.0,1.0,0.0,3.0,1.0,0.0
16894800.0,297.03,297.15,293.15,0.0,0.0,291.01,0.99,0.87,0.78,297.71,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.84,297.27,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.62,297.19,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.01,0.72,0.32,1.46,291.01,291.15,303.15,298.65,299.73,297.38,291.01,1.0,1.0,0.63,0.45,0.37,0.63,5.47,2.22,3.25,0.99,0.89,0.89,0.0,387.13,410.0,85685.04,0.0,13054.28,1.0,283.68,289.32,301.67,306.27,293.15,293.15,282.45,25552.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15246.57,0.0,1853.5,2275.33,0.0,2541.37,1.0,1.0,0.0,3.0,1.0,0.0
16895100.0,297.09,297.15,293.15,0.0,0.0,291.15,0.99,0.86,0.77,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.16,297.15,293.15,0.0,0.0,291.16,0.72,0.32,1.47,291.16,291.15,303.15,298.65,299.74,297.41,291.15,1.0,1.0,0.63,0.45,0.37,0.63,5.47,2.22,3.25,0.99,0.9,0.9,0.0,387.92,410.0,83582.2,0.0,13050.22,1.0,283.99,289.49,301.67,306.16,293.15,293.15,282.75,24698.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14990.1,0.0,1849.93,2275.33,0.0,2465.19,1.0,1.0,0.0,3.0,1.0,0.0
16895400.0,297.1,297.15,293.15,0.0,0.0,291.13,0.99,0.85,0.76,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.84,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.84,297.17,297.15,293.15,0.0,0.0,291.13,0.72,0.32,1.48,291.13,291.15,303.15,298.65,299.75,297.42,291.13,1.0,1.0,0.62,0.45,0.38,0.62,5.47,2.22,3.25,0.99,0.9,0.9,0.0,387.22,410.0,83911.56,0.0,13053.81,1.0,283.95,289.47,301.67,306.16,293.15,293.15,282.75,24832.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14916.97,0.0,1850.49,2275.33,0.0,2485.72,1.0,1.0,0.0,3.0,1.0,0.0
16895700.0,297.1,297.15,293.15,0.0,0.0,291.05,0.99,0.84,0.76,297.75,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.84,297.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.84,297.16,297.15,293.15,0.0,0.0,291.05,0.72,0.33,1.49,291.05,291.15,303.15,298.65,299.75,297.42,291.04,1.0,1.0,0.62,0.45,0.38,0.62,5.48,2.22,3.26,0.99,0.89,0.89,0.0,386.64,410.0,85513.9,0.0,13056.81,1.0,283.72,289.36,301.68,306.31,293.15,293.15,282.45,25131.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15357.42,0.0,1851.74,2275.33,0.0,2525.11,1.0,1.0,0.0,3.0,1.0,0.0
16896000.0,297.12,297.15,293.15,0.0,0.0,291.24,0.98,0.83,0.75,297.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.84,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.62,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.84,297.15,297.15,293.15,0.0,0.0,291.24,0.72,0.33,1.49,291.24,291.15,303.15,298.65,299.76,297.43,291.24,1.0,1.0,0.61,0.45,0.39,0.61,5.47,2.22,3.25,0.99,0.91,0.91,0.0,387.36,410.0,82121.05,0.0,13053.12,1.0,284.21,289.6,301.63,305.97,293.15,293.15,283.05,24377.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14540.32,0.0,1848.59,2275.33,0.0,2432.66,1.0,1.0,0.0,3.0,1.0,0.0
