time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16896300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.83,0.75,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.84,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.84,297.16,297.15,293.15,0.0,0.0,291.17,0.72,0.33,1.5,291.16,291.15,303.15,298.65,299.76,297.44,291.16,1.0,1.0,0.61,0.45,0.39,0.61,5.47,2.22,3.25,0.99,0.9,0.9,0.0,387.06,410.0,83686.94,0.0,13054.66,1.0,283.99,289.5,301.67,306.17,293.15,293.15,282.75,24518.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15006.29,0.0,1849.18,2275.33,0.0,2470.05,1.0,1.0,0.0,3.0,1.0,0.0
16896600.0,297.11,297.15,293.15,0.0,0.0,291.12,0.98,0.82,0.74,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.85,297.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.12,0.72,0.33,1.5,291.12,291.15,303.15,298.65,299.75,297.42,291.12,1.0,1.0,0.6,0.45,0.4,0.6,5.47,2.22,3.25,0.99,0.9,0.9,0.0,388.02,410.0,83950.82,0.0,13049.69,1.0,283.93,289.45,301.63,306.08,293.15,293.15,282.75,25028.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14859.11,0.0,1851.31,2275.33,0.0,2489.38,1.0,1.0,0.0,3.0,1.0,0.0
16896900.0,297.14,297.15,293.15,0.0,0.0,291.22,0.98,0.82,0.74,297.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.85,297.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.21,0.72,0.33,1.5,291.22,291.15,303.15,298.65,299.76,297.44,291.22,1.0,1.0,0.6,0.45,0.4,0.6,5.47,2.22,3.25,0.99,0.91,0.91,0.0,388.26,410.0,82415.48,0.0,13048.44,1.0,284.17,289.57,301.63,305.97,293.15,293.15,283.05,24557.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14467.51,0.0,1849.34,2275.33,0.0,2452.56,1.0,1.0,0.0,3.0,1.0,0.0
16897200.0,297.12,297.15,293.15,0.0,0.0,291.02,0.98,0.82,0.74,297.74,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.85,297.38,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.02,0.72,0.33,1.49,291.02,291.15,303.15,298.65,299.76,297.43,291.01,1.0,1.0,0.59,0.45,0.41,0.59,5.47,2.22,3.25,0.99,0.89,0.89,0.0,388.59,410.0,85742.23,0.0,13046.76,1.0,283.68,289.32,301.67,306.27,293.15,293.15,282.45,25491.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15254.99,0.0,1853.24,2275.33,0.0,2540.42,1.0,1.0,0.0,3.0,1.0,0.0
16897500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.82,0.73,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.32,1.49,291.16,291.15,303.15,298.65,299.77,297.45,291.16,1.0,1.0,0.59,0.45,0.41,0.59,5.47,2.22,3.25,0.99,0.9,0.9,0.0,389.44,410.0,83626.36,0.0,13042.36,1.0,283.99,289.5,301.67,306.16,293.15,293.15,282.75,24635.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14996.35,0.0,1849.67,2275.33,0.0,2466.44,1.0,1.0,0.0,3.0,1.0,0.0
16897800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.82,0.73,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.49,291.14,291.15,303.15,298.65,299.77,297.46,291.14,1.0,1.0,0.58,0.45,0.42,0.58,5.47,2.22,3.25,0.99,0.9,0.9,0.0,389.52,410.0,83940.84,0.0,13041.92,1.0,283.95,289.47,301.67,306.16,293.15,293.15,282.75,24770.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14921.23,0.0,1850.23,2275.33,0.0,2486.67,1.0,1.0,0.0,3.0,1.0,0.0
16898100.0,297.13,297.15,293.15,0.0,0.0,291.21,0.97,0.81,0.73,297.74,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.85,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.21,0.72,0.32,1.48,291.21,291.15,303.15,298.65,299.77,297.45,291.21,1.0,1.0,0.58,0.45,0.42,0.58,5.47,2.22,3.25,0.99,0.9,0.9,0.0,390.84,410.0,82359.62,0.0,13035.08,1.0,284.17,289.56,301.62,305.93,293.15,293.15,283.05,24696.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14444.27,0.0,1849.92,2275.33,0.0,2449.23,1.0,1.0,0.0,3.0,1.0,0.0
16898400.0,297.15,297.15,293.15,0.0,0.0,291.24,0.97,0.81,0.73,297.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.85,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.24,0.72,0.32,1.48,291.24,291.15,303.15,298.65,299.78,297.47,291.24,1.0,1.0,0.57,0.45,0.43,0.57,5.47,2.22,3.25,0.99,0.91,0.91,0.0,390.98,410.0,82149.33,0.0,13034.35,1.0,284.21,289.6,301.64,305.99,293.15,293.15,283.05,24325.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14548.84,0.0,1848.37,2275.33,0.0,2436.01,1.0,1.0,0.0,3.0,1.0,0.0
16898700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.97,0.81,0.73,297.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.09,0.72,0.32,1.48,291.09,291.15,303.15,298.65,299.77,297.45,291.1,1.0,1.0,0.57,0.45,0.43,0.57,5.46,2.22,3.25,0.99,0.89,0.89,0.0,391.78,410.0,84203.32,0.0,13030.22,1.0,283.9,289.42,301.63,306.07,293.15,293.15,282.75,25296.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14775.05,0.0,1852.43,2275.33,0.0,2506.27,1.0,1.0,0.0,3.0,1.0,0.0
16899000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.97,0.8,0.72,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.13,0.72,0.32,1.47,291.13,291.15,303.15,298.65,299.78,297.47,291.13,1.0,1.0,0.56,0.45,0.44,0.56,5.46,2.21,3.25,0.99,0.9,0.9,0.0,392.34,410.0,83875.11,0.0,13027.3,1.0,283.95,289.46,301.67,306.15,293.15,293.15,282.75,24908.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14911.62,0.0,1850.81,2275.33,0.0,2483.63,1.0,1.0,0.0,3.0,1.0,0.0
16899300.0,297.14,297.15,293.15,0.0,0.0,291.22,0.97,0.8,0.72,297.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.21,0.72,0.32,1.47,291.22,291.15,303.15,298.65,299.78,297.47,291.22,1.0,1.0,0.56,0.45,0.44,0.56,5.46,2.21,3.25,0.99,0.91,0.91,0.0,392.48,410.0,82426.13,0.0,13026.58,1.0,284.17,289.57,301.63,305.97,293.15,293.15,283.05,24527.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14468.92,0.0,1849.22,2275.33,0.0,2453.72,1.0,1.0,0.0,3.0,1.0,0.0
16899600.0,297.12,297.15,293.15,0.0,0.0,291.01,0.97,0.8,0.72,297.72,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.86,297.49,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.01,0.71,0.32,1.47,291.01,291.15,303.15,298.65,299.77,297.46,291.01,1.0,1.0,0.55,0.45,0.45,0.55,5.46,2.21,3.25,0.99,0.89,0.89,0.0,392.92,410.0,85736.73,0.0,13024.29,1.0,283.68,289.32,301.67,306.27,293.15,293.15,282.45,25467.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15254.45,0.0,1853.14,2275.33,0.0,2540.48,1.0,1.0,0.0,3.0,1.0,0.0
16899900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.8,0.72,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.46,291.16,291.15,303.15,298.65,299.79,297.48,291.15,1.0,1.0,0.55,0.45,0.45,0.55,5.46,2.21,3.24,0.99,0.9,0.9,0.0,393.93,410.0,83613.81,0.0,13019.04,1.0,283.99,289.5,301.67,306.16,293.15,293.15,282.75,24620.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14994.92,0.0,1849.6,2275.33,0.0,2466.22,1.0,1.0,0.0,3.0,1.0,0.0
16900200.0,297.14,297.15,293.15,0.0,0.0,291.13,0.96,0.8,0.72,297.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,297.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.13,0.71,0.32,1.46,291.13,291.15,303.15,298.65,299.79,297.48,291.13,1.0,1.0,0.54,0.45,0.46,0.54,5.46,2.21,3.24,0.99,0.9,0.9,0.0,394.17,410.0,83918.56,0.0,13017.81,1.0,283.95,289.47,301.67,306.16,293.15,293.15,282.75,24765.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14918.46,0.0,1850.21,2275.33,0.0,2486.21,1.0,1.0,0.0,3.0,1.0,0.0
16900500.0,297.13,297.15,293.15,0.0,0.0,291.21,0.96,0.79,0.71,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.86,297.53,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.2,0.71,0.32,1.46,291.21,291.15,303.15,298.65,299.78,297.47,291.21,1.0,1.0,0.54,0.45,0.46,0.54,5.45,2.21,3.24,0.99,0.9,0.9,0.0,395.62,410.0,82331.14,0.0,13010.24,1.0,284.17,289.56,301.62,305.93,293.15,293.15,283.05,24703.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14440.71,0.0,1849.95,2275.33,0.0,2448.5,1.0,1.0,0.0,3.0,1.0,0.0
16900800.0,297.15,297.15,293.15,0.0,0.0,291.24,0.96,0.79,0.71,297.71,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.87,297.56,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.24,0.71,0.32,1.45,291.24,291.15,303.15,298.65,299.79,297.49,291.24,1.0,1.0,0.53,0.45,0.47,0.53,5.45,2.21,3.24,0.99,0.91,0.91,0.0,395.88,410.0,82112.7,0.0,13008.86,1.0,284.21,289.6,301.64,305.98,293.15,293.15,283.05,24343.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14544.22,0.0,1848.45,2275.33,0.0,2435.09,1.0,1.0,0.0,3.0,1.0,0.0
16901100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.96,0.79,0.71,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.16,0.71,0.32,1.45,291.16,291.15,303.15,298.65,299.79,297.49,291.16,1.0,1.0,0.53,0.45,0.47,0.53,5.45,2.21,3.24,0.99,0.9,0.9,0.0,395.95,410.0,83652.19,0.0,13008.48,1.0,283.99,289.5,301.67,306.17,293.15,293.15,282.75,24507.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15001.93,0.0,1849.13,2275.33,0.0,2469.61,1.0,1.0,0.0,3.0,1.0,0.0
16901400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.95,0.78,0.71,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.87,297.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.11,0.71,0.31,1.45,291.11,291.15,303.15,298.65,299.78,297.47,291.11,1.0,1.0,0.52,0.45,0.48,0.52,5.45,2.21,3.24,0.99,0.9,0.9,0.0,397.3,410.0,83894.55,0.0,13001.43,1.0,283.93,289.45,301.63,306.08,293.15,293.15,282.75,25043.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14851.84,0.0,1851.37,2275.33,0.0,2488.06,1.0,1.0,0.0,3.0,1.0,0.0
16901700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.78,0.71,297.69,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.87,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.87,297.15,297.15,293.15,0.0,0.0,291.21,0.71,0.31,1.44,291.21,291.15,303.15,298.65,299.79,297.48,291.21,1.0,1.0,0.52,0.45,0.48,0.52,5.45,2.21,3.24,0.98,0.91,0.91,0.0,397.89,410.0,82342.28,0.0,12998.35,1.0,284.17,289.56,301.63,305.97,293.15,293.15,283.05,24596.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14458.22,0.0,1849.5,2275.33,0.0,2450.79,1.0,1.0,0.0,3.0,1.0,0.0
16902000.0,297.12,297.15,293.15,0.0,0.0,291.01,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.87,297.57,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.64,297.14,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.01,0.71,0.31,1.44,291.01,291.15,303.15,298.65,299.78,297.47,291.0,1.0,1.0,0.51,0.45,0.49,0.51,5.45,2.21,3.24,0.98,0.89,0.89,0.0,398.51,410.0,85641.95,0.0,12995.09,1.0,283.67,289.32,301.67,306.26,293.15,293.15,282.45,25573.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15241.19,0.0,1853.58,2275.33,0.0,2538.15,1.0,1.0,0.0,3.0,1.0,0.0
16902300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.31,1.43,291.15,291.15,303.12,298.66,299.77,297.48,291.15,1.0,1.0,0.51,0.45,0.49,0.51,5.44,2.21,3.24,0.98,0.9,0.9,0.0,399.63,410.0,83563.25,0.0,12989.23,1.0,283.99,289.49,301.68,306.17,293.15,293.15,282.75,24726.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14993.18,0.0,1850.05,2275.33,0.0,2457.58,1.0,1.0,0.0,3.0,1.0,0.0
16902600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.78,0.7,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.88,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.88,297.15,297.15,293.15,0.0,0.0,291.13,0.7,0.31,1.43,291.13,291.15,303.03,298.7,299.74,297.48,291.13,1.0,1.0,0.5,0.45,0.5,0.5,5.44,2.21,3.24,0.98,0.9,0.9,0.0,399.91,410.0,83996.64,0.0,12987.73,1.0,283.95,289.47,301.71,306.2,293.15,293.15,282.75,24852.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14950.71,0.0,1850.57,2275.33,0.0,2466.74,1.0,1.0,0.0,3.0,1.0,0.0
16902900.0,297.13,297.15,293.15,0.0,0.0,291.05,0.95,0.77,0.7,297.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.88,297.6,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.88,297.15,297.15,293.15,0.0,0.0,291.05,0.7,0.31,1.43,291.05,291.15,302.9,298.75,299.68,297.47,291.05,1.0,1.0,0.5,0.45,0.5,0.5,5.44,2.21,3.24,0.98,0.89,0.89,0.0,400.19,410.0,85774.79,0.0,12986.28,1.0,283.72,289.38,301.78,306.41,293.15,293.15,282.45,25106.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15443.17,0.0,1851.63,2275.33,0.0,2493.2,1.0,1.0,0.0,3.0,1.0,0.0
16903200.0,297.14,297.15,293.15,0.0,0.0,291.26,0.94,0.77,0.69,297.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.26,1.0,0.99,0.88,297.14,297.15,293.15,0.0,0.0,291.26,0.7,0.31,1.42,291.26,291.15,302.73,298.81,299.61,297.48,291.26,1.0,1.0,0.49,0.45,0.51,0.49,5.44,2.21,3.23,0.98,0.91,0.91,0.0,401.49,410.0,82621.59,0.0,12979.41,1.0,284.22,289.63,301.78,306.14,293.15,293.15,283.05,24276.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14679.71,0.0,1848.17,2275.33,0.0,2388.94,1.0,1.0,0.0,3.0,1.0,0.0
16903500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.94,0.77,0.69,297.63,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.88,297.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.12,1.0,0.99,0.88,297.14,297.15,293.15,0.0,0.0,291.12,0.7,0.31,1.42,291.12,291.15,302.53,298.87,299.52,297.46,291.12,1.0,1.0,0.49,0.45,0.51,0.49,5.44,2.2,3.23,0.98,0.9,0.9,0.0,402.37,410.0,84944.27,0.0,12974.76,1.0,283.91,289.48,301.85,306.32,293.15,293.15,282.75,25114.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14980.76,0.0,1851.67,2275.33,0.0,2449.86,1.0,1.0,0.0,3.0,1.0,0.0
16903800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.94,0.76,0.69,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.88,297.15,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.41,291.17,291.15,302.32,298.92,299.44,297.47,291.17,1.0,1.0,0.49,0.45,0.51,0.49,5.44,2.2,3.23,0.98,0.9,0.9,0.0,402.85,410.0,84878.31,0.0,12972.24,1.0,283.96,289.54,301.94,306.47,293.15,293.15,282.75,24598.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15183.62,0.0,1849.51,2275.33,0.0,2420.01,1.0,1.0,0.0,3.0,1.0,0.0
16904100.0,297.12,297.15,293.15,0.0,0.0,291.08,0.94,0.76,0.69,297.61,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.89,297.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.08,1.0,0.98,0.89,297.14,297.15,293.15,0.0,0.0,291.08,0.7,0.31,1.41,291.08,291.15,302.09,298.97,299.34,297.45,291.08,1.0,1.0,0.48,0.45,0.52,0.48,5.43,2.2,3.23,0.98,0.89,0.89,0.0,404.12,410.0,86581.76,0.0,12965.53,1.0,283.73,289.44,301.99,306.64,293.15,293.15,282.45,25070.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15656.8,0.0,1851.48,2275.33,0.0,2448.32,1.0,1.0,0.0,3.0,1.0,0.0
16904400.0,297.14,297.15,293.15,0.0,0.0,291.28,0.93,0.76,0.68,297.61,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.89,297.61,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.28,1.0,0.97,0.89,297.14,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.4,291.28,291.15,301.87,299.0,299.25,297.46,291.28,1.0,1.0,0.48,0.45,0.52,0.48,5.43,2.2,3.23,0.98,0.91,0.91,0.0,405.38,410.0,83381.3,0.0,12958.85,1.0,284.23,289.69,301.98,306.39,293.15,293.15,283.05,24190.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14876.28,0.0,1847.81,2275.33,0.0,2358.62,1.0,1.0,0.0,3.0,1.0,0.0
16904700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.75,0.68,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.89,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,297.08,297.15,293.15,0.0,0.0,291.13,1.0,0.95,0.89,297.14,297.15,293.15,0.0,0.0,291.13,0.69,0.3,1.39,291.13,291.15,301.65,299.02,299.15,297.43,291.13,1.0,1.0,0.47,0.45,0.53,0.47,5.43,2.2,3.23,0.98,0.9,0.9,0.0,406.2,410.0,85564.8,0.0,12954.54,1.0,283.92,289.52,302.0,306.52,293.15,293.15,282.75,25033.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15141.98,0.0,1851.33,2275.33,0.0,2430.95,1.0,1.0,0.0,3.0,1.0,0.0
16905000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.74,0.67,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.06,297.15,293.15,0.0,0.0,291.14,1.0,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,301.45,299.01,299.06,297.42,291.14,1.0,1.0,0.47,0.45,0.53,0.47,5.42,2.2,3.22,0.98,0.9,0.9,0.0,408.91,410.0,85215.41,0.0,12940.15,1.0,283.95,289.55,302.0,306.52,293.15,293.15,282.75,24983.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15212.38,0.0,1851.12,2275.33,0.0,2416.69,1.0,1.0,0.0,3.0,1.0,0.0
16905300.0,297.13,297.15,293.15,0.0,0.0,291.22,0.92,0.74,0.67,297.56,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.22,0.99,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,301.28,298.99,299.0,297.43,291.23,1.0,1.0,0.46,0.45,0.54,0.46,5.41,2.19,3.22,0.98,0.91,0.91,0.0,410.07,410.0,83577.8,0.0,12902.56,1.0,284.19,289.66,301.97,306.38,293.15,293.15,283.05,24554.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14782.95,0.0,1849.33,2275.33,0.0,2392.26,1.0,1.0,0.0,3.0,1.0,0.0
16905600.0,297.13,297.15,293.15,0.0,0.0,291.23,0.92,0.74,0.67,297.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.9,297.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.23,0.99,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,301.15,298.94,298.94,297.43,291.23,1.0,1.0,0.46,0.45,0.54,0.46,5.4,2.19,3.21,0.97,0.91,0.91,0.0,410.06,410.0,83115.66,0.0,12835.63,1.0,284.23,289.68,301.92,306.34,293.15,293.15,283.05,24342.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14816.92,0.0,1848.44,2275.33,0.0,2391.0,1.0,1.0,0.0,3.0,1.0,0.0
16905900.0,297.12,297.15,293.15,0.0,0.0,291.11,0.92,0.73,0.66,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.11,0.99,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,301.05,298.87,298.89,297.41,291.11,1.0,1.0,0.45,0.45,0.55,0.45,5.39,2.18,3.2,0.97,0.9,0.9,0.0,410.06,410.0,84298.19,0.0,12763.93,1.0,284.0,289.55,301.89,306.44,293.15,293.15,282.75,24743.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15202.86,0.0,1850.12,2275.33,0.0,2436.72,1.0,1.0,0.0,3.0,1.0,0.0
16906200.0,297.11,297.15,293.15,0.0,0.0,291.05,0.91,0.73,0.66,297.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.91,297.57,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.67,297.09,297.15,293.15,0.0,0.0,291.05,0.98,0.9,0.85,297.13,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,300.95,298.8,298.84,297.4,291.05,1.0,0.99,0.45,0.45,0.55,0.45,5.37,2.18,3.19,0.97,0.89,0.89,0.0,410.09,410.0,84165.44,0.0,12681.84,1.0,283.96,289.5,301.82,306.34,293.15,293.15,282.75,25265.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15027.48,0.0,1852.3,2275.33,0.0,2465.07,1.0,1.0,0.0,3.0,1.0,0.0
16906500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.91,0.72,0.65,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,300.87,298.72,298.81,297.4,291.14,1.0,0.99,0.45,0.45,0.55,0.45,5.36,2.17,3.19,0.97,0.9,0.9,0.0,410.06,410.0,81885.98,0.0,12608.01,1.0,284.24,289.62,301.73,306.12,293.15,293.15,283.05,24779.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14638.27,0.0,1850.27,2275.33,0.0,2420.03,1.0,1.0,0.0,3.0,1.0,0.0
16906800.0,297.11,297.15,293.15,0.0,0.0,291.1,0.91,0.71,0.65,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.1,0.98,0.88,0.83,297.12,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,300.79,298.64,298.77,297.39,291.1,1.0,0.99,0.44,0.45,0.56,0.44,5.35,2.17,3.18,0.96,0.89,0.89,0.0,410.07,410.0,81625.32,0.0,12542.36,1.0,284.21,289.58,301.65,306.02,293.15,293.15,283.05,25087.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14516.44,0.0,1851.55,2275.33,0.0,2442.26,1.0,1.0,0.0,3.0,1.0,0.0
16907100.0,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.71,0.64,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,297.1,297.15,293.15,0.0,0.0,291.1,0.97,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.38,291.1,291.15,300.72,298.56,298.74,297.38,291.1,1.0,0.99,0.44,0.45,0.56,0.44,5.34,2.16,3.17,0.96,0.89,0.89,0.0,410.07,410.0,80600.74,0.0,12471.36,1.0,284.3,289.6,301.56,305.87,293.15,293.15,283.15,25184.92,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14314.68,0.0,1851.96,2275.33,0.0,2437.77,1.0,1.0,0.0,3.0,1.0,0.0
16907400.0,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.7,0.63,297.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.92,297.54,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.06,0.97,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.38,291.06,291.15,300.65,298.48,298.7,297.36,291.06,1.0,0.99,0.44,0.45,0.56,0.44,5.32,2.16,3.17,0.96,0.89,0.89,0.0,410.08,410.0,80139.38,0.0,12395.85,1.0,284.29,289.57,301.48,305.76,293.15,293.15,283.15,25594.07,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14215.3,0.0,1853.67,2275.33,0.0,2450.58,1.0,1.0,0.0,3.0,1.0,0.0
16907700.0,297.1,297.15,293.15,0.0,0.0,291.02,0.89,0.69,0.63,297.41,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.02,0.96,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.38,291.02,291.15,300.58,298.39,298.66,297.35,291.02,1.0,0.99,0.43,0.45,0.57,0.43,5.31,2.15,3.16,0.96,0.88,0.88,0.0,410.08,410.0,79634.65,0.0,12313.59,1.0,284.29,289.54,301.39,305.64,293.15,293.15,283.15,26154.46,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14109.44,0.0,1856.01,2275.33,0.0,2461.75,1.0,1.0,0.0,3.0,1.0,0.0
16908000.0,297.1,297.15,293.15,0.0,0.0,291.01,0.89,0.68,0.62,297.39,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.01,0.96,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,300.51,298.3,298.62,297.33,291.01,1.0,0.98,0.43,0.45,0.57,0.43,5.29,2.15,3.15,0.95,0.87,0.87,0.0,410.08,410.0,78731.09,0.0,12227.44,1.0,284.28,289.53,301.3,305.51,293.15,293.15,283.15,26278.89,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.59,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13931.29,0.0,1811.36,2275.33,0.0,2466.71,0.99,1.0,0.0,3.0,1.0,0.0
16908300.0,297.11,297.15,293.15,0.0,0.0,291.08,0.89,0.68,0.61,297.38,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.08,0.96,0.84,0.79,297.09,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,300.43,298.22,298.59,297.33,291.08,1.0,0.98,0.43,0.45,0.57,0.43,5.28,2.14,3.14,0.95,0.87,0.87,0.0,410.06,410.0,76621.11,0.0,12156.8,1.0,284.29,289.59,301.21,305.31,293.15,293.15,283.15,24250.72,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.45,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13542.34,0.0,1612.52,2275.33,0.0,2438.92,0.95,1.0,0.0,3.0,1.0,0.0
16908600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.61,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,300.35,298.14,298.56,297.34,291.18,1.0,0.98,0.42,0.45,0.58,0.42,5.27,2.14,3.14,0.95,0.88,0.88,0.0,410.02,410.0,74495.09,0.0,12116.88,1.0,284.3,289.68,301.13,305.11,293.15,293.15,283.15,21805.38,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.31,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13166.05,0.0,1414.83,2275.33,0.0,2392.95,0.91,1.0,0.0,3.0,1.0,0.0
16908900.0,297.15,297.15,293.15,0.0,0.0,291.28,0.88,0.67,0.61,297.39,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.28,0.95,0.83,0.79,297.1,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,300.25,298.06,298.53,297.36,291.28,1.0,0.98,0.42,0.45,0.58,0.42,5.27,2.14,3.13,0.95,0.89,0.89,0.0,410.0,410.0,72489.12,0.0,12107.6,1.0,284.32,289.77,301.05,304.92,293.15,293.15,283.15,19318.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12819.32,0.0,1237.25,2275.33,0.0,2343.8,0.87,1.0,0.0,3.0,1.0,0.0
16909200.0,297.15,297.15,293.15,0.0,0.0,291.3,0.88,0.67,0.61,297.39,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.68,297.15,297.15,293.15,0.0,0.0,291.3,0.95,0.83,0.79,297.11,297.15,293.15,0.0,0.0,291.3,0.68,0.3,1.39,291.3,291.15,300.15,297.98,298.49,297.36,291.3,1.0,0.98,0.42,0.45,0.58,0.42,5.27,2.14,3.14,0.95,0.9,0.9,0.0,410.0,410.0,71780.4,0.0,12110.1,1.0,284.32,289.79,300.98,304.81,293.15,293.15,283.15,18371.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12690.38,0.0,1183.25,2275.33,0.0,2325.73,0.86,1.0,0.0,3.0,1.0,0.0
16909500.0,297.13,297.15,293.15,0.0,0.0,291.23,0.88,0.67,0.61,297.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.92,297.5,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.23,0.95,0.83,0.79,297.1,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,300.02,297.9,298.43,297.33,291.23,1.0,0.98,0.41,0.45,0.59,0.41,5.27,2.14,3.13,0.95,0.9,0.9,0.0,410.04,410.0,72254.7,0.0,12089.0,1.0,284.31,289.73,300.91,304.77,293.15,293.15,283.15,19079.83,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12749.02,0.0,1244.67,2275.33,0.0,2358.34,0.88,1.0,0.0,3.0,1.0,0.0
16909800.0,297.11,297.15,293.15,0.0,0.0,291.2,0.88,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.92,297.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.2,0.95,0.82,0.78,297.09,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,299.87,297.81,298.35,297.31,291.19,1.0,0.98,0.41,0.45,0.59,0.41,5.26,2.13,3.13,0.95,0.9,0.9,0.0,410.06,410.0,71700.38,0.0,12037.35,1.0,284.31,289.71,300.81,304.64,293.15,293.15,283.15,18889.88,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12640.02,0.0,1227.97,2275.33,0.0,2372.88,0.87,1.0,0.0,3.0,1.0,0.0
16910100.0,297.1,297.15,293.15,0.0,0.0,291.17,0.88,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.17,0.95,0.82,0.78,297.07,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,299.7,297.7,298.26,297.28,291.17,1.0,0.98,0.41,0.45,0.59,0.41,5.25,2.13,3.12,0.94,0.9,0.9,0.0,410.08,410.0,70886.21,0.0,11965.86,1.0,284.3,289.69,300.71,304.5,293.15,293.15,283.15,18616.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12488.59,0.0,1196.12,2275.33,0.0,2384.07,0.86,1.0,0.0,3.0,1.0,0.0
16910400.0,297.09,297.15,293.15,0.0,0.0,291.14,0.87,0.64,0.58,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.14,0.94,0.81,0.77,297.05,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,299.51,297.59,298.17,297.26,291.14,1.0,0.97,0.41,0.45,0.59,0.41,5.23,2.12,3.11,0.94,0.9,0.9,0.0,410.09,410.0,69981.08,0.0,11878.21,1.0,284.3,289.67,300.59,304.33,293.15,293.15,283.15,18356.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12327.67,0.0,1161.98,2275.33,0.0,2385.95,0.86,1.0,0.0,3.0,1.0,0.0
16910700.0,297.08,297.15,293.15,0.0,0.0,291.1,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.1,0.94,0.79,0.76,297.04,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,299.31,297.47,298.08,297.23,291.1,1.0,0.97,0.41,0.45,0.59,0.41,5.21,2.11,3.1,0.94,0.89,0.89,0.0,410.11,410.0,69120.82,0.0,11776.87,1.0,284.29,289.64,300.47,304.17,293.15,293.15,283.15,18305.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12175.05,0.0,1136.83,2275.33,0.0,2389.2,0.85,1.0,0.0,3.0,1.0,0.0
16911000.0,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.93,297.35,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.08,297.15,293.15,0.0,0.0,291.06,0.93,0.78,0.74,297.02,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,299.11,297.35,297.98,297.2,291.06,1.0,0.97,0.4,0.45,0.6,0.4,5.19,2.1,3.09,0.93,0.88,0.88,0.0,410.12,410.0,68202.48,0.0,11662.91,1.0,284.28,289.61,300.35,304.0,293.15,293.15,283.15,18337.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12015.35,0.0,1110.9,2275.33,0.0,2390.95,0.84,1.0,0.0,3.0,1.0,0.0
16911300.0,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.69,297.07,297.15,293.15,0.0,0.0,291.02,0.92,0.77,0.73,297.0,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,298.91,297.23,297.88,297.18,291.02,1.0,0.97,0.4,0.45,0.6,0.4,5.17,2.09,3.07,0.93,0.87,0.87,0.0,410.13,410.0,67203.88,0.0,11539.38,1.0,284.28,289.59,300.23,303.82,293.15,293.15,283.15,18400.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11846.32,0.0,1080.85,2275.33,0.0,2388.41,0.83,1.0,0.0,3.0,1.0,0.0
16911600.0,297.07,297.15,293.15,0.0,0.0,290.99,0.84,0.59,0.54,297.14,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.69,297.06,297.15,293.15,0.0,0.0,290.99,0.91,0.75,0.72,296.98,297.15,293.15,0.0,0.0,290.99,0.68,0.3,1.39,290.99,291.15,298.72,297.11,297.79,297.15,290.99,1.0,0.96,0.4,0.45,0.6,0.4,5.14,2.08,3.06,0.93,0.86,0.86,0.0,410.14,410.0,66134.65,0.0,11408.82,1.0,284.27,289.57,300.11,303.65,293.15,293.15,283.15,18469.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11670.45,0.0,1046.16,2275.33,0.0,2380.31,0.83,1.0,0.0,3.0,1.0,0.0
16911900.0,297.07,297.15,293.15,0.0,0.0,290.96,0.84,0.58,0.53,297.11,297.15,293.15,0.0,0.0,290.96,1.0,0.99,0.94,297.23,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.96,0.91,0.74,0.7,296.96,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,298.54,297.0,297.7,297.13,290.96,1.0,0.96,0.4,0.45,0.6,0.4,5.11,2.07,3.04,0.92,0.85,0.85,0.0,410.18,410.0,64999.1,0.0,11251.88,1.0,284.27,289.55,300.0,303.48,293.15,293.15,283.15,18537.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11490.23,0.0,1007.47,2275.33,0.0,2365.82,0.81,1.0,0.0,3.0,1.0,0.0
16912200.0,297.07,297.15,293.15,0.0,0.0,290.94,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,290.94,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.94,0.9,0.72,0.69,296.95,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,298.38,296.9,297.63,297.11,290.94,1.0,0.95,0.4,0.45,0.6,0.4,5.07,2.05,3.02,0.91,0.84,0.84,0.0,410.24,410.0,63775.2,0.0,11035.2,1.0,284.26,289.54,299.89,303.31,293.15,293.15,283.15,18606.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11304.56,0.0,964.66,2275.33,0.0,2343.03,0.8,1.0,0.0,3.0,1.0,0.0
16912500.0,297.07,297.15,293.15,0.0,0.0,290.92,0.82,0.55,0.5,297.07,297.15,293.15,0.0,0.0,290.92,0.99,0.97,0.92,297.16,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.92,0.89,0.7,0.67,296.93,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,298.25,296.81,297.56,297.1,290.92,1.0,0.95,0.4,0.45,0.6,0.4,5.02,2.03,2.99,0.9,0.82,0.82,0.0,410.26,410.0,62521.2,0.0,10795.26,1.0,284.26,289.54,299.8,303.15,293.15,293.15,283.15,18656.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11121.4,0.0,919.14,2275.33,0.0,2311.97,0.79,1.0,0.0,3.0,1.0,0.0
16912800.0,297.07,297.15,293.15,0.0,0.0,290.92,0.81,0.53,0.49,297.06,297.15,293.15,0.0,0.0,290.92,0.98,0.95,0.9,297.13,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.92,0.88,0.69,0.66,296.92,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,298.15,296.74,297.52,297.08,290.92,1.0,0.94,0.4,0.45,0.6,0.4,4.97,2.01,2.96,0.89,0.81,0.81,0.0,410.28,410.0,61280.94,0.0,10540.97,1.0,284.25,289.54,299.73,303.01,293.15,293.15,283.15,18680.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.77,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10947.39,0.0,872.97,2275.33,0.0,2273.76,0.77,1.0,0.0,3.0,1.0,0.0
16913100.0,297.07,297.15,293.15,0.0,0.0,290.91,0.8,0.52,0.48,297.06,297.15,293.15,0.0,0.0,290.91,0.98,0.94,0.89,297.11,297.15,293.15,0.0,0.0,290.91,0.99,0.99,0.69,297.06,297.15,293.15,0.0,0.0,290.91,0.87,0.67,0.64,296.9,297.15,293.15,0.0,0.0,290.91,0.67,0.3,1.39,290.91,291.15,298.09,296.68,297.49,297.08,290.91,1.0,0.93,0.4,0.45,0.6,0.4,4.92,1.99,2.93,0.88,0.8,0.8,0.0,410.3,410.0,60035.08,0.0,10270.11,1.0,284.25,289.54,299.67,302.89,293.15,293.15,283.15,18695.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10778.04,0.0,827.39,2275.33,0.0,2235.65,0.76,1.0,0.0,3.0,1.0,0.0
16913400.0,297.07,297.15,293.15,0.0,0.0,290.91,0.79,0.51,0.46,297.05,297.15,293.15,0.0,0.0,290.91,0.97,0.92,0.87,297.09,297.15,293.15,0.0,0.0,290.91,0.99,0.98,0.69,297.06,297.15,293.15,0.0,0.0,290.91,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,290.91,0.67,0.3,1.39,290.91,291.15,298.06,296.6,297.47,297.07,290.91,1.0,0.93,0.4,0.45,0.6,0.4,4.86,1.97,2.89,0.87,0.79,0.79,0.0,410.31,410.0,58751.23,0.0,9992.0,1.0,284.25,289.55,299.6,302.75,293.15,293.15,283.15,18711.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10605.08,0.0,782.5,2275.33,0.0,2198.63,0.75,1.0,0.0,3.0,1.0,0.0
16913700.0,297.08,297.15,293.15,0.0,0.0,290.91,0.79,0.49,0.45,297.05,297.15,293.15,0.0,0.0,290.91,0.96,0.9,0.86,297.08,297.15,293.15,0.0,0.0,290.91,0.98,0.97,0.68,297.06,297.15,293.15,0.0,0.0,290.91,0.85,0.64,0.61,296.88,297.15,293.15,0.0,0.0,290.91,0.67,0.3,1.39,290.91,291.15,298.06,296.53,297.47,297.07,290.91,1.0,0.92,0.41,0.45,0.59,0.41,4.8,1.94,2.86,0.86,0.78,0.78,0.0,410.31,410.0,57437.65,0.0,9711.53,1.0,284.25,289.55,299.52,302.61,293.15,293.15,283.15,18723.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10430.16,0.0,738.47,2275.33,0.0,2159.58,0.73,1.0,0.0,3.0,1.0,0.0
16914000.0,297.08,297.15,293.15,0.0,0.0,290.91,0.78,0.48,0.44,297.05,297.15,293.15,0.0,0.0,290.91,0.95,0.88,0.84,297.07,297.15,293.15,0.0,0.0,290.91,0.98,0.95,0.67,297.06,297.15,293.15,0.0,0.0,290.91,0.85,0.63,0.6,296.87,297.15,293.15,0.0,0.0,290.91,0.67,0.3,1.39,290.91,291.15,298.08,296.45,297.47,297.06,290.91,1.0,0.91,0.41,0.45,0.59,0.41,4.74,1.92,2.82,0.85,0.76,0.76,0.0,410.31,410.0,56107.42,0.0,9432.69,1.0,284.24,289.56,299.44,302.46,293.15,293.15,283.15,18730.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10255.56,0.0,695.7,2275.33,0.0,2118.27,0.72,1.0,0.0,3.0,1.0,0.0
16914300.0,297.08,297.15,293.15,0.0,0.0,290.91,0.77,0.47,0.43,297.05,297.15,293.15,0.0,0.0,290.91,0.94,0.87,0.83,297.06,297.15,293.15,0.0,0.0,290.91,0.97,0.94,0.66,297.07,297.15,293.15,0.0,0.0,290.91,0.84,0.61,0.59,296.86,297.15,293.15,0.0,0.0,290.91,0.67,0.3,1.39,290.91,291.15,298.11,296.37,297.49,297.06,290.91,1.0,0.9,0.41,0.45,0.59,0.41,4.68,1.89,2.79,0.84,0.75,0.75,0.0,410.31,410.0,54774.11,0.0,9158.46,1.0,284.24,289.57,299.36,302.31,293.15,293.15,283.15,18730.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10083.38,0.0,654.55,2275.33,0.0,2074.79,0.7,1.0,0.0,3.0,1.0,0.0
16914600.0,297.08,297.15,293.15,0.0,0.0,290.92,0.76,0.46,0.42,297.05,297.15,293.15,0.0,0.0,290.92,0.93,0.85,0.81,297.05,297.15,293.15,0.0,0.0,290.92,0.96,0.92,0.65,297.07,297.15,293.15,0.0,0.0,290.92,0.83,0.6,0.57,296.85,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.39,290.92,291.15,298.15,296.29,297.5,297.06,290.92,1.0,0.9,0.42,0.45,0.58,0.42,4.62,1.87,2.75,0.83,0.74,0.74,0.0,410.31,410.0,53453.24,0.0,8891.28,1.0,284.24,289.57,299.28,302.16,293.15,293.15,283.15,18723.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9915.77,0.0,615.4,2275.33,0.0,2029.2,0.69,1.0,0.0,3.0,1.0,0.0
16914900.0,297.09,297.15,293.15,0.0,0.0,290.92,0.75,0.45,0.41,297.05,297.15,293.15,0.0,0.0,290.92,0.92,0.83,0.79,297.05,297.15,293.15,0.0,0.0,290.92,0.95,0.9,0.63,297.07,297.15,293.15,0.0,0.0,290.92,0.82,0.58,0.56,296.84,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.39,290.92,291.15,298.19,296.21,297.52,297.06,290.92,1.0,0.89,0.42,0.45,0.58,0.42,4.56,1.84,2.72,0.82,0.73,0.73,0.0,410.31,410.0,52157.05,0.0,8632.38,1.0,284.23,289.58,299.2,302.02,293.15,293.15,283.15,18710.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9754.49,0.0,578.47,2275.33,0.0,1981.74,0.67,1.0,0.0,3.0,1.0,0.0
16915200.0,297.09,297.15,293.15,0.0,0.0,290.93,0.75,0.44,0.4,297.05,297.15,293.15,0.0,0.0,290.93,0.91,0.82,0.78,297.05,297.15,293.15,0.0,0.0,290.93,0.94,0.88,0.62,297.07,297.15,293.15,0.0,0.0,290.93,0.81,0.57,0.55,296.83,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,298.22,296.14,297.53,297.06,290.93,1.0,0.88,0.43,0.45,0.57,0.43,4.5,1.82,2.69,0.8,0.72,0.72,0.0,410.3,410.0,50901.14,0.0,8382.55,1.0,284.23,289.59,299.13,301.88,293.15,293.15,283.15,18690.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9601.58,0.0,544.01,2275.33,0.0,1932.6,0.66,1.0,0.0,3.0,1.0,0.0
16915500.0,297.09,297.15,293.15,0.0,0.0,290.93,0.74,0.43,0.39,297.06,297.15,293.15,0.0,0.0,290.93,0.91,0.8,0.76,297.05,297.15,293.15,0.0,0.0,290.93,0.93,0.87,0.61,297.08,297.15,293.15,0.0,0.0,290.93,0.81,0.56,0.54,296.82,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,298.24,296.07,297.54,297.07,290.93,1.0,0.87,0.44,0.45,0.56,0.44,4.44,1.79,2.65,0.79,0.71,0.71,0.0,410.29,410.0,49695.07,0.0,8141.69,1.0,284.22,289.6,299.06,301.75,293.15,293.15,283.15,18664.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9458.31,0.0,512.07,2275.33,0.0,1881.74,0.64,1.0,0.0,3.0,1.0,0.0
16915800.0,297.09,297.15,293.15,0.0,0.0,290.94,0.73,0.42,0.38,297.06,297.15,293.15,0.0,0.0,290.94,0.9,0.78,0.75,297.05,297.15,293.15,0.0,0.0,290.94,0.92,0.85,0.6,297.08,297.15,293.15,0.0,0.0,290.94,0.8,0.54,0.53,296.81,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,298.24,296.01,297.54,297.07,290.94,1.0,0.87,0.44,0.45,0.56,0.44,4.39,1.77,2.62,0.78,0.7,0.7,0.0,410.28,410.0,48555.84,0.0,7910.09,1.0,284.22,289.62,299.0,301.63,293.15,293.15,283.15,18633.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9326.81,0.0,482.82,2275.33,0.0,1829.81,0.63,1.0,0.0,3.0,1.0,0.0
16916100.0,297.09,297.15,293.15,0.0,0.0,290.95,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,290.95,0.89,0.77,0.73,297.05,297.15,293.15,0.0,0.0,290.95,0.91,0.83,0.58,297.08,297.15,293.15,0.0,0.0,290.95,0.79,0.53,0.51,296.8,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,298.21,295.97,297.53,297.07,290.95,1.0,0.86,0.45,0.45,0.55,0.45,4.33,1.75,2.59,0.77,0.69,0.69,0.0,410.28,410.0,47489.7,0.0,7687.16,1.0,284.22,289.63,298.96,301.53,293.15,293.15,283.15,18597.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9207.75,0.0,456.17,2275.33,0.0,1776.66,0.62,1.0,0.0,3.0,1.0,0.0
16916400.0,297.09,297.15,293.15,0.0,0.0,290.96,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,290.96,0.88,0.75,0.72,297.05,297.15,293.15,0.0,0.0,290.96,0.91,0.81,0.57,297.08,297.15,293.15,0.0,0.0,290.96,0.78,0.52,0.5,296.79,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,298.15,295.94,297.51,297.07,290.96,1.0,0.85,0.46,0.45,0.54,0.46,4.28,1.72,2.55,0.76,0.68,0.68,0.0,410.27,410.0,46511.24,0.0,7472.71,1.0,284.22,289.65,298.93,301.45,293.15,293.15,283.15,18557.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9102.85,0.0,432.2,2275.33,0.0,1723.41,0.6,1.0,0.0,3.0,1.0,0.0
16916700.0,297.97,303.15,285.15,0.0,0.0,292.95,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.95,0.38,0.3,0.0,297.49,303.15,285.15,0.0,0.0,292.91,0.38,0.3,0.0,293.09,303.15,298.07,295.92,297.42,297.21,289.45,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,306.5,165.71,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.32,303.15,285.15,0.0,0.0,292.73,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.74,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.73,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.7,0.37,0.3,0.0,292.75,303.15,297.98,295.9,297.59,297.48,289.66,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,212.09,84.91,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.51,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.41,0.37,0.3,0.0,292.35,303.15,297.9,295.89,297.69,297.64,289.88,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,116.83,83.51,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.62,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.09,0.36,0.3,0.0,291.94,303.15,297.82,295.88,297.74,297.72,290.07,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,84.94,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.68,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,291.55,303.15,297.73,295.87,297.75,297.74,290.25,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,88.47,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.71,303.15,285.15,0.0,0.0,291.49,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.49,0.36,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.49,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.49,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.47,0.36,0.3,0.0,291.23,303.15,297.65,295.86,297.73,297.72,290.42,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,93.85,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.73,303.15,285.15,0.0,0.0,291.22,0.37,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.23,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.22,0.37,0.3,0.01,290.98,303.15,297.57,295.85,297.68,297.66,290.58,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,100.67,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.75,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.02,0.38,0.3,0.01,290.81,303.15,297.48,295.84,297.61,297.59,290.75,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,108.29,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
