time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16943400.0,298.65,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.86,0.36,0.3,0.01,294.87,303.15,295.15,294.44,295.15,295.15,294.88,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.12,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943700.0,298.65,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.87,0.36,0.3,0.0,294.87,303.15,295.15,294.44,295.15,295.15,294.89,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,1.73,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944000.0,298.65,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,294.87,303.15,295.15,294.44,295.15,295.15,294.89,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.45,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,298.65,303.15,285.15,0.0,0.0,294.87,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.87,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.87,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.87,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.87,0.39,0.3,0.0,294.88,303.15,295.15,294.44,295.15,295.15,294.9,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.24,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,298.65,303.15,285.15,0.0,0.0,294.87,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.87,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.87,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.87,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.87,0.4,0.3,0.0,294.88,303.15,295.15,294.44,295.15,295.15,294.9,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.08,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,298.65,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,294.88,303.15,295.15,294.44,295.15,295.15,294.9,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.97,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,298.64,303.15,285.15,0.0,0.0,294.88,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.88,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.88,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.88,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.88,0.42,0.3,0.0,294.88,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.91,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,298.64,303.15,285.15,0.0,0.0,294.88,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.88,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.88,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.88,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.88,0.42,0.3,0.0,294.89,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.88,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.64,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,294.89,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.89,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.64,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,294.89,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.91,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.64,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,294.89,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.96,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.64,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.01,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.64,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.07,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.63,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.14,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.63,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,294.91,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.2,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.63,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.9,0.37,0.3,0.0,294.91,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.26,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.63,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,294.91,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,1.29,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.63,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.91,0.36,0.3,0.0,294.91,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,1.3,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.62,303.15,285.15,0.0,0.0,294.91,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.91,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.91,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.91,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.91,0.37,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,1.26,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.62,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.92,0.37,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.19,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.62,303.15,285.15,0.0,0.0,294.92,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.92,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.92,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.92,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.92,0.38,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.93,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.12,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.62,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,294.92,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.04,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.61,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.92,0.39,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.97,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.61,303.15,285.15,0.0,0.0,294.92,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.92,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.92,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.92,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.92,0.4,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.9,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.6,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.83,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.6,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.78,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.59,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.74,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.59,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.71,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.59,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,294.93,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.71,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.58,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.93,0.42,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.71,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.58,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.93,0.41,0.3,0.0,294.94,303.15,295.15,294.44,295.15,295.15,294.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.73,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.58,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,294.94,303.15,295.15,294.45,295.15,295.15,294.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.76,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.58,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,294.94,303.15,295.15,294.5,295.15,295.15,294.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.81,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.58,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,294.94,303.15,295.15,294.56,295.15,295.15,294.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.85,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.59,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,294.94,303.15,295.15,294.63,295.15,295.15,294.96,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.88,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.59,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.94,0.4,0.3,0.0,294.94,303.15,295.15,294.72,295.15,295.15,294.96,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.82,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.59,303.15,285.15,0.0,0.0,294.94,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.94,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.94,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.94,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.94,0.42,0.3,0.0,294.95,303.15,295.15,294.81,295.15,295.15,294.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.71,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.6,303.15,285.15,0.0,0.0,294.94,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.94,0.44,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.94,0.44,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.94,0.44,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.94,0.44,0.3,0.0,294.95,303.15,295.15,294.89,295.15,295.15,294.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.59,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.6,303.15,285.15,0.0,0.0,294.95,0.47,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.95,0.47,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.95,0.47,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.95,0.47,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.95,0.47,0.3,0.0,294.95,303.15,295.15,294.98,295.15,295.15,294.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.48,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.61,303.15,285.15,0.0,0.0,294.95,0.48,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.95,0.48,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.95,0.48,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.95,0.48,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.95,0.48,0.3,0.0,294.95,303.15,295.15,295.05,295.15,295.15,294.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.41,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.62,303.15,285.15,0.0,0.0,294.95,0.49,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.95,0.49,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.95,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.95,0.49,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.95,0.49,0.3,0.0,294.95,303.15,295.15,295.11,295.15,295.15,294.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.37,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.63,303.15,285.15,0.0,0.0,294.95,0.49,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.95,0.49,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.95,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.95,0.49,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,0.49,0.3,0.0,294.95,303.15,295.15,295.14,295.15,295.15,294.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.35,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.63,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,294.95,303.15,295.15,295.15,295.15,295.15,294.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.33,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.64,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,0.5,0.3,0.0,294.95,303.15,295.16,295.15,295.15,295.15,294.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.33,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.65,303.15,285.15,0.0,0.0,294.95,0.51,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,0.51,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.95,0.51,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.95,0.51,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.95,0.51,0.3,0.0,294.95,303.15,295.18,295.15,295.15,295.15,294.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.35,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.66,303.15,285.15,0.0,0.0,294.95,0.51,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.95,0.51,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.95,0.51,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.95,0.51,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.95,0.51,0.3,0.0,294.95,303.15,295.22,295.15,295.16,295.16,294.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.38,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.67,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,294.95,303.15,295.28,295.17,295.17,295.17,294.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.44,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.67,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,294.95,303.15,295.35,295.18,295.18,295.19,294.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.53,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.68,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.95,0.52,0.3,0.0,294.95,303.15,295.43,295.2,295.2,295.21,294.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.65,0.0,0.0,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.49,297.15,293.15,0.0,0.0,297.05,1.0,0.62,0.25,298.6,297.15,293.15,0.0,0.0,297.05,1.0,0.65,0.27,298.61,297.15,293.15,0.0,0.0,297.05,1.0,0.65,0.2,298.46,297.15,293.15,0.0,0.0,297.05,1.0,0.62,0.27,298.3,297.15,293.15,0.0,0.0,297.05,1.0,0.59,1.26,297.05,291.15,295.52,295.23,297.38,298.55,297.06,1.0,0.47,1.0,0.45,0.0,1.0,2.69,1.04,1.65,0.44,0.0,0.0,0.0,66.32,67.76,750.53,0.0,1408.97,0.0,284.22,289.65,299.07,300.62,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,298.0,297.15,293.15,0.0,0.0,291.81,1.0,0.8,0.28,298.22,297.15,293.15,0.0,0.0,291.81,1.0,0.85,0.3,298.2,297.15,293.15,0.0,0.0,291.81,1.0,0.85,0.22,298.08,297.15,293.15,0.0,0.0,291.81,1.0,0.8,0.3,297.86,297.15,293.15,0.0,0.0,291.81,1.0,0.73,1.41,291.81,291.15,295.63,295.26,297.15,298.14,291.8,1.0,0.53,1.0,0.45,0.0,1.0,3.01,1.18,1.83,0.5,0.53,0.53,0.0,83.22,85.58,30588.64,0.0,1985.44,0.0,284.24,290.67,299.38,301.54,293.15,293.15,283.15,14954.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.14,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7805.84,0.0,128.98,2275.33,0.0,1121.45,0.39,1.0,0.0,3.0,1.0,0.0
16958700.0,297.57,297.15,293.15,0.0,0.0,291.69,1.0,0.87,0.31,297.83,297.15,293.15,0.0,0.0,291.69,1.0,0.97,0.33,297.79,297.15,293.15,0.0,0.0,291.69,1.0,0.97,0.24,297.68,297.15,293.15,0.0,0.0,291.69,1.0,0.9,0.33,297.39,297.15,293.15,0.0,0.0,291.69,1.0,0.78,1.56,291.69,291.15,295.74,295.29,296.94,297.73,291.69,1.0,0.58,1.0,0.45,0.0,1.0,3.32,1.32,2.01,0.57,0.55,0.55,0.0,101.26,103.4,33425.9,0.0,2666.8,0.0,284.23,290.5,298.22,300.08,293.15,293.15,283.15,16657.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.28,1.77,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7755.24,0.0,165.5,2275.33,0.0,1085.02,0.43,1.0,0.0,3.0,1.0,0.0
16959000.0,297.38,297.15,293.15,0.0,0.0,291.65,1.0,0.91,0.34,297.63,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.36,297.59,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.26,297.49,297.15,293.15,0.0,0.0,291.65,1.0,0.96,0.36,297.17,297.15,293.15,0.0,0.0,291.65,1.0,0.78,1.69,291.65,291.15,295.87,295.33,296.87,297.53,291.65,1.0,0.63,1.0,0.45,0.0,1.0,3.61,1.44,2.17,0.63,0.57,0.57,0.0,119.26,121.22,35732.84,0.0,3410.65,0.0,284.24,290.42,298.36,300.31,293.15,293.15,283.15,16900.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7963.98,0.0,191.71,2275.33,0.0,1101.23,0.45,1.0,0.0,3.0,1.0,0.0
16959300.0,297.28,297.15,293.15,0.0,0.0,291.62,1.0,0.94,0.36,297.52,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.38,297.46,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.28,297.38,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.38,297.04,297.15,293.15,0.0,0.0,291.62,1.0,0.76,1.81,291.62,291.15,296.01,295.37,296.85,297.42,291.62,1.0,0.68,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.59,0.59,0.0,137.21,139.04,37941.47,0.0,4211.77,0.0,284.25,290.35,298.41,300.48,293.15,293.15,283.15,16926.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.49,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8153.15,0.0,218.41,2275.33,0.0,1233.59,0.47,1.0,0.0,3.0,1.0,0.0
16959600.0,297.22,297.15,293.15,0.0,0.0,291.6,1.0,0.95,0.39,297.43,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,297.37,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.3,297.29,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,296.94,297.15,293.15,0.0,0.0,291.6,1.0,0.73,1.93,291.6,291.15,296.15,295.42,296.86,297.33,291.6,1.0,0.72,1.0,0.45,0.0,1.0,4.11,1.65,2.46,0.73,0.61,0.61,0.0,155.14,156.86,40098.68,0.0,5067.35,0.0,284.26,290.29,298.46,300.63,293.15,293.15,283.15,16925.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.59,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8343.26,0.0,247.44,2275.33,0.0,1354.37,0.5,1.0,0.0,3.0,1.0,0.0
16959900.0,297.17,297.15,293.15,0.0,0.0,291.58,1.0,0.95,0.41,297.35,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.43,297.29,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.32,297.22,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.43,296.86,297.15,293.15,0.0,0.0,291.58,1.0,0.68,2.03,291.58,291.15,296.3,295.47,296.87,297.26,291.58,1.0,0.76,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.63,0.63,0.0,173.05,174.68,42196.05,0.0,5973.64,1.0,284.26,290.23,298.5,300.78,293.15,293.15,283.15,16930.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8535.93,0.0,279.01,2275.33,0.0,1472.22,0.52,1.0,0.0,3.0,1.0,0.0
16960200.0,297.13,297.15,293.15,0.0,0.0,291.56,1.0,0.95,0.43,297.29,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.45,297.22,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.33,297.15,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.45,296.79,297.15,293.15,0.0,0.0,291.56,1.0,0.62,2.14,291.56,291.15,296.46,295.51,296.9,297.2,291.56,1.0,0.8,1.0,0.45,0.0,1.0,4.56,1.84,2.72,0.82,0.65,0.65,0.0,190.94,192.5,44218.21,0.0,6927.94,1.0,284.27,290.18,298.54,300.92,293.15,293.15,283.15,16943.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.79,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8726.64,0.0,312.93,2275.33,0.0,1587.36,0.54,1.0,0.0,3.0,1.0,0.0
16960500.0,297.1,297.15,293.15,0.0,0.0,291.54,1.0,0.94,0.45,297.23,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.47,297.16,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.35,297.09,297.15,293.15,0.0,0.0,291.54,1.0,0.99,0.47,296.72,297.15,293.15,0.0,0.0,291.54,1.0,0.54,2.23,291.54,291.15,296.63,295.55,296.94,297.15,291.54,1.0,0.84,1.0,0.45,0.0,1.0,4.77,1.93,2.84,0.86,0.67,0.67,0.0,208.84,210.32,46169.18,0.0,7929.94,1.0,284.27,290.13,298.58,301.05,293.15,293.15,283.15,16959.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.89,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8915.45,0.0,349.08,2275.33,0.0,1697.33,0.56,1.0,0.0,3.0,1.0,0.0
16960800.0,297.05,297.15,293.15,0.0,0.0,291.47,1.0,0.92,0.5,297.15,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.52,297.07,297.15,293.15,0.0,0.0,291.47,1.0,0.99,0.39,297.02,297.15,293.15,0.0,0.0,291.47,1.0,0.97,0.52,296.68,297.15,293.15,0.0,0.0,291.47,0.95,0.46,2.1,291.47,291.15,296.8,295.58,296.96,297.07,291.47,1.0,0.86,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.68,0.68,0.0,228.31,228.14,47551.86,0.0,8433.0,1.0,284.27,290.06,298.6,301.16,293.15,293.15,283.15,17218.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.97,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9061.95,0.0,384.51,2275.33,0.0,1794.74,0.58,1.0,0.0,3.0,1.0,0.0
16961100.0,296.96,297.15,293.15,0.0,0.0,291.36,1.0,0.89,0.57,297.04,297.15,293.15,0.0,0.0,291.36,1.0,0.98,0.6,296.97,297.15,293.15,0.0,0.0,291.36,1.0,0.96,0.44,296.91,297.15,293.15,0.0,0.0,291.36,1.0,0.93,0.6,296.72,297.15,293.15,0.0,0.0,291.36,0.85,0.38,1.76,291.36,291.15,296.97,295.61,296.97,296.97,291.36,1.0,0.85,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.86,0.68,0.68,0.0,246.08,245.96,47750.57,0.0,8246.67,1.0,284.26,289.97,298.61,301.18,293.15,293.15,283.15,17661.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9093.12,0.0,403.57,2275.33,0.0,1823.96,0.59,1.0,0.0,3.0,1.0,0.0
16961400.0,296.9,297.15,293.15,0.0,0.0,291.28,1.0,0.85,0.63,296.96,297.15,293.15,0.0,0.0,291.28,1.0,0.95,0.66,296.89,297.15,293.15,0.0,0.0,291.28,1.0,0.91,0.49,296.81,297.15,293.15,0.0,0.0,291.28,1.0,0.87,0.66,296.8,297.15,293.15,0.0,0.0,291.28,0.78,0.32,1.48,291.28,291.15,297.15,295.64,296.99,296.88,291.28,1.0,0.85,1.0,0.45,0.0,1.0,4.72,1.91,2.81,0.85,0.68,0.68,0.0,263.76,263.78,47644.8,0.0,8132.16,1.0,284.25,289.9,298.64,301.2,293.15,293.15,283.15,17865.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.02,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9096.36,0.0,411.64,2275.33,0.0,1815.85,0.59,1.0,0.0,3.0,1.0,0.0
16961700.0,296.85,297.15,293.15,0.0,0.0,291.28,1.0,0.8,0.67,296.89,297.15,293.15,0.0,0.0,291.28,1.0,0.9,0.7,296.82,297.15,293.15,0.0,0.0,291.28,1.0,0.86,0.52,296.72,297.15,293.15,0.0,0.0,291.28,1.0,0.79,0.7,296.87,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,297.32,295.67,297.05,296.87,291.28,1.0,0.86,1.0,0.45,0.0,1.0,4.76,1.92,2.83,0.85,0.69,0.69,0.0,280.63,281.6,48040.94,0.0,8449.31,1.0,284.25,289.89,298.67,301.25,293.15,293.15,283.15,17696.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9142.17,0.0,418.8,2275.33,0.0,1809.69,0.6,1.0,0.0,3.0,1.0,0.0
16962000.0,296.84,297.15,293.15,0.0,0.0,291.28,0.99,0.74,0.67,296.83,297.15,293.15,0.0,0.0,291.28,1.0,0.85,0.74,296.75,297.15,293.15,0.0,0.0,291.28,1.0,0.79,0.55,296.69,297.15,293.15,0.0,0.0,291.28,0.98,0.71,0.68,296.89,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,297.5,295.71,297.13,296.88,291.28,1.0,0.88,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.87,0.7,0.7,0.0,299.34,299.42,48809.91,0.0,8895.97,1.0,284.25,289.88,298.72,301.34,293.15,293.15,283.15,17607.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9233.08,0.0,435.71,2275.33,0.0,1844.33,0.61,1.0,0.0,3.0,1.0,0.0
16962300.0,296.9,297.15,293.15,0.0,0.0,291.19,0.94,0.7,0.63,296.75,297.15,293.15,0.0,0.0,291.19,0.98,0.78,0.75,296.74,297.15,293.15,0.0,0.0,291.19,0.95,0.72,0.51,296.74,297.15,293.15,0.0,0.0,291.19,0.91,0.64,0.62,296.87,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,297.67,295.75,297.19,296.87,291.19,1.0,0.86,1.0,0.45,0.0,1.0,4.66,1.88,2.78,0.84,0.69,0.69,0.0,316.92,315.78,48418.24,0.0,8329.69,1.0,284.24,289.82,298.75,301.36,293.15,293.15,283.15,18066.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9215.02,0.0,442.25,2275.33,0.0,1844.84,0.61,1.0,0.0,3.0,1.0,0.0
16962600.0,296.96,297.15,293.15,0.0,0.0,291.09,0.9,0.66,0.6,296.78,297.15,293.15,0.0,0.0,291.09,0.93,0.72,0.69,296.8,297.15,293.15,0.0,0.0,291.09,0.9,0.65,0.46,296.81,297.15,293.15,0.0,0.0,291.09,0.87,0.58,0.56,296.86,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,297.84,295.8,297.26,296.87,291.09,1.0,0.84,1.0,0.45,0.0,1.0,4.44,1.79,2.65,0.79,0.68,0.68,0.0,325.04,324.0,47183.85,0.0,7457.37,1.0,284.23,289.76,298.78,301.33,293.15,293.15,283.15,18450.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9113.87,0.0,428.94,2275.33,0.0,1776.91,0.6,1.0,0.0,3.0,1.0,0.0
16962900.0,297.0,297.15,293.15,0.0,0.0,291.04,0.88,0.64,0.58,296.84,297.15,293.15,0.0,0.0,291.04,0.9,0.66,0.63,296.87,297.15,293.15,0.0,0.0,291.04,0.87,0.6,0.43,296.88,297.15,293.15,0.0,0.0,291.04,0.83,0.53,0.51,296.85,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,298.0,295.86,297.34,296.89,291.04,1.0,0.81,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.76,0.67,0.67,0.0,325.64,324.74,45869.39,0.0,6752.29,1.0,284.22,289.73,298.84,301.32,293.15,293.15,283.15,18564.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9009.04,0.0,407.37,2275.33,0.0,1685.6,0.59,1.0,0.0,3.0,1.0,0.0
16963200.0,297.02,297.15,293.15,0.0,0.0,291.01,0.87,0.61,0.56,296.91,297.15,293.15,0.0,0.0,291.01,0.87,0.62,0.59,296.93,297.15,293.15,0.0,0.0,291.01,0.85,0.56,0.4,296.94,297.15,293.15,0.0,0.0,291.01,0.81,0.49,0.48,296.84,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,298.15,295.94,297.43,296.94,291.01,1.0,0.79,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.73,0.66,0.66,0.0,321.59,320.81,44730.33,0.0,6197.57,1.0,284.22,289.73,298.92,301.34,293.15,293.15,283.15,18540.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8923.73,0.0,385.62,2275.33,0.0,1596.0,0.58,1.0,0.0,3.0,1.0,0.0
16963500.0,297.04,297.15,293.15,0.0,0.0,291.01,0.86,0.59,0.54,296.97,297.15,293.15,0.0,0.0,291.01,0.86,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.01,0.83,0.53,0.38,297.0,297.15,293.15,0.0,0.0,291.01,0.8,0.47,0.45,296.84,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,298.3,296.02,297.52,297.0,291.01,1.0,0.78,1.0,0.45,0.0,1.0,3.99,1.6,2.39,0.7,0.66,0.66,0.0,314.82,314.15,43871.96,0.0,5761.51,1.0,284.22,289.75,299.01,301.39,293.15,293.15,283.15,18452.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8866.57,0.0,367.22,2275.33,0.0,1520.8,0.57,1.0,0.0,3.0,1.0,0.0
16963800.0,297.06,297.15,293.15,0.0,0.0,291.03,0.86,0.58,0.53,297.01,297.15,293.15,0.0,0.0,291.03,0.85,0.56,0.54,297.02,297.15,293.15,0.0,0.0,291.03,0.82,0.51,0.36,297.04,297.15,293.15,0.0,0.0,291.03,0.79,0.45,0.43,296.85,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,298.45,296.11,297.6,297.04,291.03,1.0,0.76,1.0,0.45,0.0,1.0,3.9,1.56,2.33,0.69,0.65,0.65,0.0,306.96,306.41,43265.95,0.0,5426.9,1.0,284.22,289.77,299.1,301.45,293.15,293.15,283.15,18354.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8832.98,0.0,352.98,2275.33,0.0,1462.46,0.56,1.0,0.0,3.0,1.0,0.0
16964100.0,297.07,297.15,293.15,0.0,0.0,291.05,0.85,0.57,0.51,297.05,297.15,293.15,0.0,0.0,291.05,0.84,0.54,0.52,297.06,297.15,293.15,0.0,0.0,291.05,0.82,0.5,0.35,297.08,297.15,293.15,0.0,0.0,291.05,0.78,0.44,0.42,296.87,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,298.59,296.21,297.68,297.07,291.05,1.0,0.75,1.0,0.45,0.0,1.0,3.83,1.54,2.3,0.67,0.65,0.65,0.0,298.5,298.04,42862.41,0.0,5169.77,1.0,284.22,289.79,299.19,301.52,293.15,293.15,283.15,18261.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8818.12,0.0,342.46,2275.33,0.0,1416.95,0.56,1.0,0.0,3.0,1.0,0.0
16964400.0,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.49,0.35,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.43,0.41,296.88,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,298.74,296.3,297.75,297.09,291.07,1.0,0.74,1.0,0.45,0.0,1.0,3.79,1.52,2.27,0.66,0.65,0.65,0.0,289.74,289.37,42647.14,0.0,4974.12,1.0,284.22,289.82,299.29,301.61,293.15,293.15,283.15,18171.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8820.53,0.0,335.33,2275.33,0.0,1382.7,0.55,1.0,0.0,3.0,1.0,0.0
16964700.0,297.09,297.15,293.15,0.0,0.0,291.1,0.85,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.1,0.84,0.53,0.5,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.1,0.79,0.42,0.41,296.89,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,298.88,296.39,297.82,297.11,291.1,1.0,0.73,1.0,0.45,0.0,1.0,3.76,1.5,2.25,0.66,0.64,0.64,0.0,280.96,280.66,42603.33,0.0,4827.2,1.0,284.23,289.84,299.39,301.7,293.15,293.15,283.15,18086.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8838.59,0.0,331.28,2275.33,0.0,1358.69,0.55,1.0,0.0,3.0,1.0,0.0
16965000.0,297.1,297.15,293.15,0.0,0.0,291.12,0.85,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.52,0.5,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.42,0.41,296.91,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,299.03,296.49,297.89,297.13,291.12,1.0,0.73,1.0,0.45,0.0,1.0,3.74,1.5,2.24,0.65,0.65,0.65,0.0,272.36,272.14,42720.79,0.0,4721.83,1.0,284.23,289.87,299.48,301.81,293.15,293.15,283.15,18005.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8871.27,0.0,330.1,2275.33,0.0,1344.18,0.55,1.0,0.0,3.0,1.0,0.0
16965300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.86,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.53,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.15,0.8,0.43,0.41,296.92,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,299.17,296.58,297.96,297.15,291.15,1.0,0.72,1.0,0.45,0.0,1.0,3.73,1.49,2.24,0.65,0.65,0.65,0.0,264.18,264.02,42984.39,0.0,4652.95,1.0,284.24,289.89,299.58,301.91,293.15,293.15,283.15,17928.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8917.2,0.0,331.54,2275.33,0.0,1338.22,0.55,1.0,0.0,3.0,1.0,0.0
16965600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.53,0.48,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.53,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.17,0.81,0.43,0.42,296.94,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,299.31,296.67,298.02,297.16,291.17,1.0,0.72,1.0,0.45,0.0,1.0,3.74,1.5,2.24,0.65,0.65,0.65,0.0,256.77,256.69,43389.73,0.0,4620.75,1.0,284.24,289.91,299.67,302.03,293.15,293.15,283.15,17855.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8976.02,0.0,335.57,2275.33,0.0,1340.48,0.55,1.0,0.0,3.0,1.0,0.0
16965900.0,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.48,297.19,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.2,0.84,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.2,0.82,0.44,0.42,296.95,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,299.45,296.76,298.09,297.18,291.2,1.0,0.72,1.0,0.45,0.0,1.0,3.75,1.5,2.25,0.66,0.65,0.65,0.0,250.92,250.93,43934.73,0.0,4630.13,1.0,284.25,289.93,299.76,302.14,293.15,293.15,283.15,17783.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9047.64,0.0,342.21,2275.33,0.0,1350.72,0.56,1.0,0.0,3.0,1.0,0.0
16966200.0,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.22,0.88,0.54,0.52,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.5,0.35,297.21,297.15,293.15,0.0,0.0,291.22,0.83,0.45,0.43,296.97,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,299.58,296.84,298.15,297.19,291.22,1.0,0.72,1.0,0.45,0.0,1.0,3.78,1.51,2.27,0.66,0.66,0.66,0.0,246.77,246.87,44609.19,0.0,4680.79,1.0,284.25,289.94,299.85,302.26,293.15,293.15,283.15,17714.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9131.32,0.0,351.46,2275.33,0.0,1368.54,0.56,1.0,0.0,3.0,1.0,0.0
16966500.0,297.19,297.15,293.15,0.0,0.0,291.24,0.88,0.54,0.48,297.21,297.15,293.15,0.0,0.0,291.24,0.89,0.55,0.53,297.2,297.15,293.15,0.0,0.0,291.24,0.86,0.51,0.36,297.21,297.15,293.15,0.0,0.0,291.24,0.84,0.46,0.44,296.98,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,299.72,296.92,298.21,297.2,291.24,1.0,0.72,1.0,0.45,0.0,1.0,3.82,1.53,2.29,0.67,0.67,0.67,0.0,244.38,244.56,45401.21,0.0,4771.94,1.0,284.26,289.95,299.92,302.38,293.15,293.15,283.15,17650.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9226.09,0.0,363.31,2275.33,0.0,1393.47,0.57,1.0,0.0,3.0,1.0,0.0
16966800.0,297.21,297.15,293.15,0.0,0.0,291.26,0.89,0.55,0.49,297.22,297.15,293.15,0.0,0.0,291.26,0.9,0.57,0.54,297.21,297.15,293.15,0.0,0.0,291.26,0.87,0.52,0.36,297.22,297.15,293.15,0.0,0.0,291.26,0.85,0.47,0.45,296.99,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,299.85,296.99,298.27,297.22,291.27,1.0,0.73,1.0,0.45,0.0,1.0,3.86,1.55,2.31,0.68,0.67,0.67,0.0,243.77,244.03,46300.71,0.0,4904.04,1.0,284.27,289.96,299.99,302.49,293.15,293.15,283.15,17591.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9331.14,0.0,377.79,2275.33,0.0,1425.04,0.58,1.0,0.0,3.0,1.0,0.0
