time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16967100.0,297.22,297.15,293.15,0.0,0.0,291.28,0.9,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.28,0.91,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.28,0.86,0.49,0.46,297.0,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,299.98,297.04,298.33,297.22,291.28,1.0,0.74,1.0,0.45,0.0,1.0,3.92,1.57,2.34,0.69,0.68,0.68,0.0,244.88,245.2,47263.4,0.0,5068.58,1.0,284.27,289.97,300.06,302.61,293.15,293.15,283.15,17548.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9442.28,0.0,394.66,2275.33,0.0,1462.49,0.59,1.0,0.0,3.0,1.0,0.0
16967400.0,297.23,297.15,293.15,0.0,0.0,291.29,0.9,0.57,0.52,297.23,297.15,293.15,0.0,0.0,291.29,0.92,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.29,0.89,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.29,0.86,0.5,0.48,297.01,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,300.1,297.1,298.38,297.22,291.29,1.0,0.75,1.0,0.45,0.0,1.0,3.97,1.59,2.38,0.7,0.69,0.69,0.0,247.54,247.89,48237.44,0.0,5252.27,1.0,284.28,289.97,300.11,302.71,293.15,293.15,283.15,17526.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9554.19,0.0,413.18,2275.33,0.0,1502.51,0.6,1.0,0.0,3.0,1.0,0.0
16967700.0,297.24,297.15,293.15,0.0,0.0,291.3,0.91,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.3,0.92,0.61,0.58,297.21,297.15,293.15,0.0,0.0,291.3,0.89,0.55,0.38,297.22,297.15,293.15,0.0,0.0,291.3,0.87,0.51,0.49,297.01,297.15,293.15,0.0,0.0,291.3,0.73,0.3,1.37,291.3,291.15,300.21,297.14,298.42,297.22,291.3,1.0,0.75,1.0,0.45,0.0,1.0,4.02,1.62,2.41,0.71,0.7,0.7,0.0,251.48,251.85,49204.2,0.0,5449.64,1.0,284.28,289.96,300.15,302.8,293.15,293.15,283.15,17516.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9665.34,0.0,432.86,2275.33,0.0,1543.01,0.61,1.0,0.0,3.0,1.0,0.0
16968000.0,297.24,297.15,293.15,0.0,0.0,291.3,0.92,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.62,0.59,297.2,297.15,293.15,0.0,0.0,291.3,0.89,0.56,0.39,297.21,297.15,293.15,0.0,0.0,291.3,0.87,0.52,0.5,297.01,297.15,293.15,0.0,0.0,291.3,0.73,0.3,1.37,291.3,291.15,300.31,297.18,298.47,297.22,291.3,1.0,0.76,1.0,0.45,0.0,1.0,4.08,1.64,2.44,0.72,0.71,0.71,0.0,256.44,256.83,50155.61,0.0,5657.7,1.0,284.28,289.95,300.19,302.88,293.15,293.15,283.15,17512.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9775.18,0.0,453.41,2275.33,0.0,1583.1,0.62,1.0,0.0,3.0,1.0,0.0
16968300.0,297.24,297.15,293.15,0.0,0.0,291.31,0.92,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.31,0.93,0.64,0.6,297.2,297.15,293.15,0.0,0.0,291.31,0.89,0.57,0.4,297.21,297.15,293.15,0.0,0.0,291.31,0.88,0.53,0.51,297.01,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,300.42,297.21,298.51,297.22,291.31,1.0,0.77,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.71,0.71,0.0,262.23,262.62,51088.0,0.0,5874.28,1.0,284.28,289.95,300.22,302.96,293.15,293.15,283.15,17512.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9883.59,0.0,474.66,2275.33,0.0,1622.25,0.63,1.0,0.0,3.0,1.0,0.0
16968600.0,297.24,297.15,293.15,0.0,0.0,291.31,0.93,0.64,0.57,297.23,297.15,293.15,0.0,0.0,291.31,0.94,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.31,0.89,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.31,0.88,0.54,0.52,297.0,297.15,293.15,0.0,0.0,291.31,0.73,0.3,1.37,291.31,291.15,300.52,297.24,298.55,297.22,291.31,1.0,0.78,1.0,0.45,0.0,1.0,4.18,1.68,2.5,0.74,0.72,0.72,0.0,268.66,269.05,51996.62,0.0,6095.73,1.0,284.29,289.93,300.25,303.04,293.15,293.15,283.15,17517.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9990.37,0.0,496.44,2275.33,0.0,1660.0,0.64,1.0,0.0,3.0,1.0,0.0
16968900.0,297.24,297.15,293.15,0.0,0.0,291.3,0.93,0.65,0.59,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.66,0.63,297.19,297.15,293.15,0.0,0.0,291.3,0.89,0.58,0.41,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.55,0.52,297.0,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.37,291.3,291.15,300.61,297.27,298.59,297.22,291.3,1.0,0.79,1.0,0.45,0.0,1.0,4.23,1.7,2.53,0.75,0.73,0.73,0.0,275.57,275.96,52878.5,0.0,6318.4,1.0,284.29,289.92,300.28,303.11,293.15,293.15,283.15,17524.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10095.46,0.0,518.58,2275.33,0.0,1695.81,0.65,1.0,0.0,3.0,1.0,0.0
16969200.0,297.23,297.15,293.15,0.0,0.0,291.3,0.94,0.67,0.6,297.22,297.15,293.15,0.0,0.0,291.3,0.94,0.68,0.64,297.19,297.15,293.15,0.0,0.0,291.3,0.89,0.59,0.41,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.56,0.53,297.0,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.37,291.3,291.15,300.71,297.3,298.63,297.21,291.3,1.0,0.8,1.0,0.45,0.0,1.0,4.28,1.72,2.55,0.76,0.74,0.74,0.0,282.84,283.22,53733.46,0.0,6538.98,1.0,284.29,289.91,300.3,303.19,293.15,293.15,283.15,17533.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10199.17,0.0,540.97,2275.33,0.0,1729.33,0.66,1.0,0.0,3.0,1.0,0.0
16969500.0,297.22,297.15,293.15,0.0,0.0,291.3,0.94,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.3,0.94,0.69,0.65,297.18,297.15,293.15,0.0,0.0,291.3,0.89,0.59,0.42,297.19,297.15,293.15,0.0,0.0,291.3,0.88,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.38,291.3,291.15,300.82,297.33,298.67,297.21,291.3,1.0,0.81,1.0,0.45,0.0,1.0,4.32,1.74,2.58,0.77,0.74,0.74,0.0,290.35,290.71,54562.98,0.0,6754.22,1.0,284.29,289.9,300.33,303.26,293.15,293.15,283.15,17543.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10302.0,0.0,563.53,2275.33,0.0,1760.23,0.67,1.0,0.0,3.0,1.0,0.0
16969800.0,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.3,0.94,0.7,0.66,297.18,297.15,293.15,0.0,0.0,291.3,0.89,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.3,0.88,0.57,0.55,296.99,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,300.92,297.36,298.71,297.2,291.3,1.0,0.82,1.0,0.45,0.0,1.0,4.36,1.76,2.6,0.78,0.75,0.75,0.0,297.98,298.32,55371.3,0.0,6961.66,1.0,284.29,289.89,300.37,303.33,293.15,293.15,283.15,17553.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10404.78,0.0,586.21,2275.33,0.0,1788.27,0.67,1.0,0.0,3.0,1.0,0.0
16970100.0,297.2,297.15,293.15,0.0,0.0,291.3,0.94,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.71,0.68,297.18,297.15,293.15,0.0,0.0,291.3,0.89,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.3,0.88,0.58,0.55,296.99,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,301.03,297.4,298.75,297.2,291.3,1.0,0.83,1.0,0.45,0.0,1.0,4.4,1.77,2.62,0.78,0.76,0.76,0.0,305.65,305.97,56166.82,0.0,7160.19,1.0,284.3,289.88,300.41,303.41,293.15,293.15,283.15,17560.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10508.85,0.0,609.09,2275.33,0.0,1813.36,0.68,1.0,0.0,3.0,1.0,0.0
16970400.0,297.19,297.15,293.15,0.0,0.0,291.29,0.94,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.72,0.69,297.18,297.15,293.15,0.0,0.0,291.29,0.89,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.29,0.87,0.59,0.56,296.99,297.15,293.15,0.0,0.0,291.29,0.71,0.3,1.38,291.29,291.15,301.15,297.45,298.79,297.19,291.29,1.0,0.83,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.77,0.77,0.0,313.29,313.6,56960.34,0.0,7349.19,1.0,284.3,289.87,300.46,303.5,293.15,293.15,283.15,17564.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10615.97,0.0,632.3,2275.33,0.0,1835.64,0.69,1.0,0.0,3.0,1.0,0.0
16970700.0,297.19,297.15,293.15,0.0,0.0,291.3,0.93,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.73,0.7,297.18,297.15,293.15,0.0,0.0,291.3,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.3,0.87,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.3,0.7,0.3,1.38,291.3,291.15,301.29,297.52,298.85,297.19,291.3,1.0,0.84,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.77,0.77,0.0,320.87,321.16,57791.93,0.0,7529.83,1.0,284.3,289.87,300.52,303.61,293.15,293.15,283.15,17555.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10732.86,0.0,656.36,2275.33,0.0,1851.93,0.7,1.0,0.0,3.0,1.0,0.0
16971000.0,297.18,297.15,293.15,0.0,0.0,291.3,0.93,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.3,0.88,0.62,0.43,297.18,297.15,293.15,0.0,0.0,291.3,0.87,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.3,0.7,0.3,1.38,291.3,291.15,301.45,297.6,298.91,297.19,291.3,1.0,0.85,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.78,0.78,0.0,328.36,328.63,58704.21,0.0,7704.03,1.0,284.3,289.86,300.61,303.74,293.15,293.15,283.15,17529.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10867.21,0.0,682.3,2275.33,0.0,1864.77,0.71,1.0,0.0,3.0,1.0,0.0
16971300.0,297.17,297.15,293.15,0.0,0.0,291.31,0.93,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.31,0.88,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.31,0.87,0.6,0.57,296.98,297.15,293.15,0.0,0.0,291.31,0.7,0.3,1.38,291.31,291.15,301.62,297.71,298.98,297.19,291.31,1.0,0.85,1.0,0.45,0.0,1.0,4.52,1.82,2.7,0.81,0.79,0.79,0.0,335.76,336.02,59698.28,0.0,7874.68,1.0,284.31,289.87,300.71,303.89,293.15,293.15,283.15,17498.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11018.38,0.0,710.7,2275.33,0.0,1876.92,0.72,1.0,0.0,3.0,1.0,0.0
16971600.0,297.17,297.15,293.15,0.0,0.0,291.33,0.92,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.33,0.94,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.33,0.88,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.33,0.87,0.61,0.58,296.98,297.15,293.15,0.0,0.0,291.33,0.69,0.3,1.38,291.33,291.15,301.82,297.82,299.06,297.18,291.33,1.0,0.86,1.0,0.45,0.0,1.0,4.55,1.84,2.71,0.81,0.8,0.8,0.0,343.07,343.34,60772.39,0.0,8043.81,1.0,284.31,289.87,300.82,304.06,293.15,293.15,283.15,17465.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11185.67,0.0,741.99,2275.33,0.0,1889.88,0.73,1.0,0.0,3.0,1.0,0.0
16971900.0,297.17,297.15,293.15,0.0,0.0,291.34,0.92,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.34,0.94,0.77,0.73,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.34,0.87,0.61,0.59,296.98,297.15,293.15,0.0,0.0,291.34,0.69,0.3,1.38,291.34,291.15,302.02,297.94,299.14,297.18,291.34,1.0,0.87,1.0,0.45,0.0,1.0,4.57,1.85,2.73,0.82,0.81,0.81,0.0,350.35,350.61,61908.36,0.0,8213.65,1.0,284.31,289.87,300.95,304.24,293.15,293.15,283.15,17435.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11366.0,0.0,776.09,2275.33,0.0,1903.32,0.74,1.0,0.0,3.0,1.0,0.0
16972200.0,297.17,297.15,293.15,0.0,0.0,291.35,0.92,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.35,0.94,0.78,0.74,297.18,297.15,293.15,0.0,0.0,291.35,0.87,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.35,0.87,0.62,0.59,296.98,297.15,293.15,0.0,0.0,291.35,0.69,0.3,1.38,291.35,291.15,302.22,298.07,299.22,297.18,291.35,1.0,0.87,1.0,0.45,0.0,1.0,4.6,1.86,2.74,0.82,0.82,0.82,0.0,357.6,357.87,63093.41,0.0,8385.87,1.0,284.32,289.88,301.07,304.43,293.15,293.15,283.15,17410.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11557.08,0.0,813.0,2275.33,0.0,1917.91,0.76,1.0,0.0,3.0,1.0,0.0
16972500.0,297.17,297.15,293.15,0.0,0.0,291.36,0.91,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.79,0.75,297.18,297.15,293.15,0.0,0.0,291.36,0.87,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.36,0.87,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.36,0.68,0.3,1.39,291.36,291.15,302.42,298.19,299.3,297.18,291.36,1.0,0.88,1.0,0.45,0.0,1.0,4.63,1.87,2.76,0.83,0.83,0.83,0.0,364.88,365.14,64306.62,0.0,8562.07,1.0,284.32,289.88,301.2,304.61,293.15,293.15,283.15,17392.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11755.3,0.0,852.42,2275.33,0.0,1933.69,0.77,1.0,0.0,3.0,1.0,0.0
16972800.0,297.17,297.15,293.15,0.0,0.0,291.37,0.91,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.37,0.94,0.8,0.76,297.18,297.15,293.15,0.0,0.0,291.37,0.87,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.37,0.87,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.37,0.68,0.3,1.39,291.37,291.15,302.6,298.31,299.38,297.19,291.37,1.0,0.89,1.0,0.45,0.0,1.0,4.66,1.88,2.78,0.83,0.84,0.84,0.0,372.2,372.47,65522.02,0.0,8742.83,1.0,284.33,289.88,301.32,304.8,293.15,293.15,283.15,17383.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11956.03,0.0,893.84,2275.33,0.0,1950.68,0.78,1.0,0.0,3.0,1.0,0.0
16973100.0,297.17,297.15,293.15,0.0,0.0,291.38,0.91,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.38,0.94,0.81,0.77,297.18,297.15,293.15,0.0,0.0,291.38,0.87,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.38,0.86,0.64,0.61,296.97,297.15,293.15,0.0,0.0,291.38,0.68,0.3,1.39,291.38,291.15,302.78,298.42,299.45,297.19,291.38,1.0,0.89,1.0,0.45,0.0,1.0,4.68,1.89,2.79,0.84,0.86,0.86,0.0,379.61,379.88,66712.92,0.0,8927.7,1.0,284.33,289.88,301.43,304.97,293.15,293.15,283.15,17385.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12154.53,0.0,936.6,2275.33,0.0,1969.44,0.8,1.0,0.0,3.0,1.0,0.0
16973400.0,297.16,297.15,293.15,0.0,0.0,291.38,0.91,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.38,0.94,0.83,0.78,297.18,297.15,293.15,0.0,0.0,291.38,0.87,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.38,0.86,0.64,0.62,296.97,297.15,293.15,0.0,0.0,291.38,0.68,0.3,1.39,291.38,291.15,302.93,298.52,299.51,297.19,291.38,1.0,0.9,1.0,0.45,0.0,1.0,4.71,1.9,2.81,0.85,0.87,0.87,0.0,387.13,387.39,67843.61,0.0,9113.58,1.0,284.33,289.88,301.52,305.13,293.15,293.15,283.15,17400.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12344.01,0.0,979.86,2275.33,0.0,1989.4,0.81,1.0,0.0,3.0,1.0,0.0
16973700.0,297.16,297.15,293.15,0.0,0.0,291.38,0.9,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.38,0.94,0.84,0.79,297.17,297.15,293.15,0.0,0.0,291.38,0.87,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.38,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.38,0.67,0.3,1.39,291.38,291.15,303.06,298.6,299.56,297.18,291.38,1.0,0.91,1.0,0.45,0.0,1.0,4.74,1.92,2.82,0.85,0.88,0.88,0.0,394.76,395.02,68882.15,0.0,9297.47,1.0,284.33,289.87,301.6,305.27,293.15,293.15,283.15,17430.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12518.33,0.0,1022.58,2275.33,0.0,2011.16,0.82,1.0,0.0,3.0,1.0,0.0
16974000.0,297.16,297.15,293.15,0.0,0.0,291.38,0.9,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.38,0.94,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.38,0.86,0.66,0.47,297.18,297.15,293.15,0.0,0.0,291.38,0.86,0.65,0.63,296.97,297.15,293.15,0.0,0.0,291.38,0.67,0.3,1.39,291.38,291.15,303.15,298.65,299.6,297.18,291.38,1.0,0.91,1.0,0.45,0.0,1.0,4.76,1.93,2.84,0.86,0.89,0.89,0.0,402.5,402.75,69791.3,0.0,9476.49,1.0,284.33,289.86,301.66,305.37,293.15,293.15,283.15,17473.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12669.81,0.0,1063.54,2275.33,0.0,2034.51,0.83,1.0,0.0,3.0,1.0,0.0
16974300.0,297.15,297.15,293.15,0.0,0.0,291.37,0.9,0.75,0.68,297.22,297.15,293.15,0.0,0.0,291.37,0.94,0.86,0.82,297.16,297.15,293.15,0.0,0.0,291.37,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.37,0.86,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.37,0.67,0.3,1.39,291.37,291.15,303.22,298.69,299.63,297.18,291.37,1.0,0.92,1.0,0.45,0.0,1.0,4.79,1.94,2.85,0.86,0.9,0.9,0.0,409.8,410.0,70576.75,0.0,9641.77,1.0,284.33,289.85,301.69,305.45,293.15,293.15,283.15,17522.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12799.82,0.0,1101.84,2275.33,0.0,2055.41,0.84,1.0,0.0,3.0,1.0,0.0
16974600.0,297.14,297.15,293.15,0.0,0.0,291.29,0.9,0.75,0.68,297.21,297.15,293.15,0.0,0.0,291.29,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.29,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.29,0.86,0.66,0.63,296.96,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,303.29,298.72,299.65,297.17,291.29,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.9,0.9,0.0,409.95,410.0,72152.37,0.0,9710.47,1.0,284.33,289.77,301.73,305.57,293.15,293.15,283.15,18688.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13070.5,0.0,1219.85,2275.33,0.0,2089.72,0.87,1.0,0.0,3.0,1.0,0.0
16974900.0,297.12,297.15,293.15,0.0,0.0,291.23,0.9,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.23,0.95,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.23,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.35,298.75,299.67,297.15,291.23,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.9,0.9,0.0,410.0,410.0,72888.09,0.0,9721.35,1.0,284.32,289.72,301.76,305.65,293.15,293.15,283.15,19407.73,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13195.23,0.0,1285.2,2275.33,0.0,2127.4,0.89,1.0,0.0,3.0,1.0,0.0
16975200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.18,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.41,298.77,299.69,297.15,291.18,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.9,0.9,0.0,410.02,410.0,73706.85,0.0,9719.35,1.0,284.31,289.68,301.78,305.71,293.15,293.15,283.15,20238.53,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13349.41,0.0,1362.87,2275.33,0.0,2137.71,0.9,1.0,0.0,3.0,1.0,0.0
16975500.0,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.9,0.85,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.46,298.79,299.71,297.15,291.17,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.9,0.9,0.0,410.02,410.0,73794.28,0.0,9700.75,1.0,284.31,289.66,301.8,305.74,293.15,293.15,283.15,20386.08,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13368.44,0.0,1374.91,2275.33,0.0,2147.56,0.91,1.0,0.0,3.0,1.0,0.0
16975800.0,297.11,297.15,293.15,0.0,0.0,291.19,0.89,0.72,0.66,297.2,297.15,293.15,0.0,0.0,291.19,0.96,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.63,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.51,298.81,299.73,297.15,291.19,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.9,0.9,0.0,410.0,410.0,73570.95,0.0,9695.02,1.0,284.31,289.68,301.81,305.73,293.15,293.15,283.15,19982.49,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13336.76,0.0,1350.07,2275.33,0.0,2135.97,0.9,1.0,0.0,3.0,1.0,0.0
16976100.0,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.87,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.55,298.82,299.74,297.15,291.12,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.9,0.9,0.0,410.03,410.0,74390.38,0.0,9681.42,1.0,284.3,289.62,301.83,305.8,293.15,293.15,283.15,21125.15,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13488.02,0.0,1438.88,2275.33,0.0,2155.65,0.92,1.0,0.0,3.0,1.0,0.0
16976400.0,297.11,297.15,293.15,0.0,0.0,291.18,0.88,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.18,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.59,298.83,299.76,297.15,291.18,1.0,0.92,1.0,0.45,0.0,1.0,4.79,1.94,2.86,0.86,0.9,0.9,0.0,409.99,410.0,73544.01,0.0,9671.11,1.0,284.31,289.67,301.83,305.76,293.15,293.15,283.15,20072.75,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13338.9,0.0,1353.09,2275.33,0.0,2141.79,0.9,1.0,0.0,3.0,1.0,0.0
16976700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.63,298.84,299.78,297.16,291.13,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.9,0.9,0.0,409.99,410.0,74405.49,0.0,9685.32,1.0,284.31,289.63,301.85,305.81,293.15,293.15,283.15,21037.37,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13502.7,0.0,1437.85,2275.33,0.0,2143.47,0.92,1.0,0.0,3.0,1.0,0.0
16977000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.63,297.2,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.46,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.67,298.85,299.8,297.16,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.9,0.9,0.0,409.99,410.0,74102.26,0.0,9687.81,1.0,284.31,289.64,301.85,305.81,293.15,293.15,283.15,20759.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13444.43,0.0,1408.68,2275.33,0.0,2150.26,0.91,1.0,0.0,3.0,1.0,0.0
16977300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.71,298.86,299.82,297.16,291.17,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.9,0.9,0.0,409.95,410.0,74063.23,0.0,9724.87,1.0,284.31,289.66,301.86,305.8,293.15,293.15,283.15,20453.28,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13442.18,0.0,1394.8,2275.33,0.0,2134.97,0.91,1.0,0.0,3.0,1.0,0.0
16977600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.14,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.46,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.75,298.86,299.83,297.16,291.14,1.0,0.92,1.0,0.45,0.0,1.0,4.81,1.95,2.87,0.86,0.9,0.9,0.0,409.97,410.0,74624.13,0.0,9754.38,1.0,284.31,289.62,301.87,305.85,293.15,293.15,283.15,21175.89,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13539.57,0.0,1451.36,2275.33,0.0,2154.46,0.92,1.0,0.0,3.0,1.0,0.0
16977900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.16,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.62,296.9,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.79,298.87,299.85,297.16,291.16,1.0,0.92,1.0,0.45,0.0,1.0,4.81,1.95,2.87,0.86,0.9,0.9,0.0,409.98,410.0,74283.61,0.0,9767.82,1.0,284.31,289.64,301.87,305.84,293.15,293.15,283.15,20725.63,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13478.13,0.0,1414.97,2275.33,0.0,2149.68,0.91,1.0,0.0,3.0,1.0,0.0
16978200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.12,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.12,0.86,0.65,0.62,296.9,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.82,298.87,299.86,297.16,291.12,1.0,0.92,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.87,0.9,0.9,0.0,409.99,410.0,74908.6,0.0,9786.63,1.0,284.3,289.61,301.88,305.87,293.15,293.15,283.15,21484.86,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13595.57,0.0,1479.74,2275.33,0.0,2155.53,0.93,1.0,0.0,3.0,1.0,0.0
16978500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.15,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.86,298.87,299.88,297.16,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.87,0.9,0.9,0.0,409.96,410.0,74562.31,0.0,9809.62,1.0,284.31,289.63,301.87,305.85,293.15,293.15,283.15,21006.22,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13530.55,0.0,1440.71,2275.33,0.0,2152.96,0.92,1.0,0.0,3.0,1.0,0.0
16978800.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.63,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.89,298.87,299.89,297.17,291.16,1.0,0.92,1.0,0.45,0.0,1.0,4.83,1.95,2.88,0.87,0.9,0.9,0.0,409.95,410.0,74598.91,0.0,9854.38,1.0,284.31,289.64,301.88,305.86,293.15,293.15,283.15,20906.59,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13534.92,0.0,1437.57,2275.33,0.0,2150.96,0.92,1.0,0.0,3.0,1.0,0.0
16979100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.92,298.87,299.91,297.17,291.16,1.0,0.92,1.0,0.45,0.0,1.0,4.83,1.95,2.88,0.87,0.9,0.9,0.0,410.0,410.0,74616.79,0.0,9861.35,1.0,284.31,289.63,301.87,305.87,293.15,293.15,283.15,20989.35,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13534.04,0.0,1441.15,2275.33,0.0,2161.23,0.92,1.0,0.0,3.0,1.0,0.0
16979400.0,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.95,298.87,299.92,297.17,291.13,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.9,0.9,0.0,409.98,410.0,75117.09,0.0,9875.76,1.0,284.3,289.61,301.88,305.88,293.15,293.15,283.15,21573.9,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13628.13,0.0,1493.06,2275.33,0.0,2163.11,0.93,1.0,0.0,3.0,1.0,0.0
16979700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.98,298.87,299.94,297.18,291.16,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.9,0.9,0.0,409.96,410.0,74747.27,0.0,9899.66,1.0,284.31,289.63,301.87,305.86,293.15,293.15,283.15,21025.84,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13557.91,0.0,1450.11,2275.33,0.0,2159.25,0.92,1.0,0.0,3.0,1.0,0.0
16980000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.01,298.87,299.95,297.18,291.15,1.0,0.93,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.9,0.9,0.0,409.97,410.0,75035.8,0.0,9930.05,1.0,284.3,289.62,301.88,305.88,293.15,293.15,283.15,21372.75,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13606.62,0.0,1478.46,2275.33,0.0,2168.1,0.93,1.0,0.0,3.0,1.0,0.0
16980300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.05,298.87,299.97,297.18,291.15,1.0,0.93,1.0,0.45,0.0,1.0,4.86,1.96,2.89,0.87,0.9,0.9,0.0,409.96,410.0,75181.06,0.0,9967.92,1.0,284.31,289.62,301.88,305.88,293.15,293.15,283.15,21389.59,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13633.58,0.0,1487.4,2275.33,0.0,2164.61,0.93,1.0,0.0,3.0,1.0,0.0
16980600.0,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.11,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.11,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.08,298.88,299.98,297.18,291.11,1.0,0.93,1.0,0.45,0.0,1.0,4.86,1.97,2.89,0.87,0.9,0.9,0.0,409.99,410.0,75722.46,0.0,9988.11,1.0,284.3,289.58,301.88,305.92,293.15,293.15,283.15,22249.78,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13727.78,0.0,1550.49,2275.33,0.0,2186.35,0.94,1.0,0.0,3.0,1.0,0.0
16980900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.11,298.88,299.99,297.18,291.17,1.0,0.93,1.0,0.45,0.0,1.0,4.86,1.97,2.9,0.87,0.9,0.9,0.0,409.97,410.0,75043.09,0.0,10009.78,1.0,284.31,289.63,301.87,305.88,293.15,293.15,283.15,21258.42,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13603.93,0.0,1471.56,2275.33,0.0,2169.74,0.93,1.0,0.0,3.0,1.0,0.0
16981200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.88,300.0,297.17,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.88,0.9,0.9,0.0,409.98,410.0,75240.99,0.0,10030.69,1.0,284.31,289.62,301.88,305.9,293.15,293.15,283.15,21445.36,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13639.7,0.0,1488.95,2275.33,0.0,2172.11,0.93,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.2,298.87,300.03,297.18,291.15,1.0,0.93,1.0,0.45,0.0,1.0,4.88,1.97,2.91,0.88,0.9,0.9,0.0,409.94,410.0,75583.96,0.0,10079.88,1.0,284.3,289.61,301.87,305.91,293.15,293.15,283.15,21777.41,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13696.68,0.0,1520.99,2275.33,0.0,2184.94,0.94,1.0,0.0,3.0,1.0,0.0
16981800.0,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.27,298.83,300.06,297.18,291.14,1.0,0.93,1.0,0.45,0.0,1.0,4.89,1.98,2.91,0.88,0.9,0.9,0.0,409.96,410.0,75587.77,0.0,10127.42,1.0,284.3,289.59,301.83,305.87,293.15,293.15,283.15,21927.02,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13683.65,0.0,1531.73,2275.33,0.0,2203.76,0.94,1.0,0.0,3.0,1.0,0.0
16982100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.36,298.76,300.09,297.18,291.17,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.9,0.9,0.0,409.96,410.0,74824.37,0.0,10165.48,1.0,284.3,289.61,301.76,305.76,293.15,293.15,283.15,21175.28,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13528.21,0.0,1468.57,2275.33,0.0,2210.23,0.93,1.0,0.0,3.0,1.0,0.0
16982400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.46,298.67,300.12,297.16,291.14,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.9,0.9,0.0,409.99,410.0,74662.66,0.0,10185.15,1.0,284.3,289.58,301.67,305.67,293.15,293.15,283.15,21491.46,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13478.62,0.0,1485.38,2275.33,0.0,2234.09,0.93,1.0,0.0,3.0,1.0,0.0
16982700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.59,297.16,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.14,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.65,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.57,298.56,300.16,297.16,291.15,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.9,0.9,0.0,410.0,410.0,73742.39,0.0,10189.99,1.0,284.3,289.58,301.57,305.52,293.15,293.15,283.15,20913.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13292.83,0.0,1427.77,2275.33,0.0,2242.46,0.92,1.0,0.0,3.0,1.0,0.0
16983000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.68,298.45,300.2,297.15,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.9,0.9,0.0,410.0,410.0,72792.02,0.0,10191.11,1.0,284.29,289.58,301.45,305.35,293.15,293.15,283.15,20269.9,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13107.34,0.0,1370.12,2275.33,0.0,2241.4,0.9,1.0,0.0,3.0,1.0,0.0
16983300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.78,298.33,300.24,297.14,291.13,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.9,0.9,0.0,410.04,410.0,72068.98,0.0,10164.01,1.0,284.29,289.56,301.33,305.2,293.15,293.15,283.15,20172.69,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12959.12,0.0,1345.69,2275.33,0.0,2258.1,0.9,1.0,0.0,3.0,1.0,0.0
16983600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.89,298.22,300.28,297.14,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.89,1.98,2.91,0.88,0.9,0.9,0.0,410.03,410.0,70909.36,0.0,10136.0,1.0,284.29,289.57,301.22,305.01,293.15,293.15,283.15,19331.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12746.32,0.0,1272.57,2275.33,0.0,2243.99,0.88,1.0,0.0,3.0,1.0,0.0
16983900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.14,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.98,298.12,300.32,297.14,291.14,1.0,0.93,1.0,0.45,0.0,1.0,4.88,1.97,2.91,0.88,0.9,0.9,0.0,410.05,410.0,70171.08,0.0,10092.72,1.0,284.29,289.55,301.12,304.88,293.15,293.15,283.15,19140.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12604.18,0.0,1243.24,2275.33,0.0,2249.97,0.88,1.0,0.0,3.0,1.0,0.0
16984200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.58,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.99,0.93,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.06,298.03,300.35,297.14,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.88,1.97,2.9,0.88,0.9,0.9,0.0,410.03,410.0,69264.3,0.0,10060.65,1.0,284.29,289.56,301.03,304.74,293.15,293.15,283.15,18483.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12443.88,0.0,1187.51,2275.33,0.0,2231.19,0.86,1.0,0.0,3.0,1.0,0.0
16984500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.57,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.12,297.98,300.38,297.14,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.88,0.9,0.9,0.0,410.02,410.0,68881.4,0.0,10040.77,1.0,284.29,289.57,300.98,304.66,293.15,293.15,283.15,18220.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12368.98,0.0,1163.96,2275.33,0.0,2220.94,0.86,1.0,0.0,3.0,1.0,0.0
16984800.0,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.57,297.14,297.15,293.15,0.0,0.0,291.13,0.99,0.98,0.93,297.16,297.15,293.15,0.0,0.0,291.13,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.96,300.39,297.15,291.13,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.88,0.9,0.9,0.0,410.02,410.0,69036.06,0.0,10029.17,1.0,284.28,289.55,300.96,304.64,293.15,293.15,283.15,18538.4,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12392.62,0.0,1186.88,2275.33,0.0,2214.65,0.86,1.0,0.0,3.0,1.0,0.0
16985100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.57,297.14,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.18,297.15,293.15,0.0,0.0,291.16,0.89,0.72,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.98,300.39,297.15,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.88,0.9,0.9,0.0,409.99,410.0,68777.69,0.0,10027.97,1.0,284.29,289.57,300.97,304.64,293.15,293.15,283.15,18151.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12351.98,0.0,1157.31,2275.33,0.0,2198.41,0.86,1.0,0.0,3.0,1.0,0.0
16985400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.93,297.19,297.15,293.15,0.0,0.0,291.17,0.89,0.72,0.51,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.11,298.03,300.38,297.16,291.17,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.88,0.9,0.9,0.0,409.97,410.0,69031.48,0.0,10045.3,1.0,284.29,289.57,301.03,304.7,293.15,293.15,283.15,18227.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12405.65,0.0,1167.95,2275.33,0.0,2184.6,0.86,1.0,0.0,3.0,1.0,0.0
16985700.0,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.57,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.14,0.89,0.73,0.51,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.04,298.11,300.35,297.16,291.14,1.0,0.93,1.0,0.45,0.0,1.0,4.88,1.97,2.9,0.88,0.9,0.9,0.0,409.97,410.0,69962.23,0.0,10071.39,1.0,284.28,289.55,301.11,304.83,293.15,293.15,283.15,19023.58,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12575.89,0.0,1234.59,2275.33,0.0,2184.24,0.87,1.0,0.0,3.0,1.0,0.0
16986000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.18,0.9,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.94,298.21,300.32,297.17,291.18,1.0,0.93,1.0,0.45,0.0,1.0,4.89,1.98,2.91,0.88,0.9,0.9,0.0,409.93,410.0,70273.38,0.0,10118.11,1.0,284.29,289.58,301.2,304.94,293.15,293.15,283.15,18757.17,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12644.71,0.0,1226.23,2275.33,0.0,2165.35,0.87,1.0,0.0,3.0,1.0,0.0
16986300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.14,0.9,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.83,298.32,300.27,297.17,291.14,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.9,0.9,0.0,409.95,410.0,71701.17,0.0,10168.8,1.0,284.29,289.56,301.32,305.13,293.15,293.15,283.15,19884.99,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12901.62,0.0,1323.42,2275.33,0.0,2178.55,0.89,1.0,0.0,3.0,1.0,0.0
16986600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.7,298.43,300.23,297.17,291.18,1.0,0.93,1.0,0.45,0.0,1.0,4.91,1.99,2.92,0.88,0.9,0.9,0.0,409.93,410.0,72210.05,0.0,10228.48,1.0,284.3,289.59,301.43,305.26,293.15,293.15,283.15,19741.9,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13006.61,0.0,1326.44,2275.33,0.0,2167.47,0.9,1.0,0.0,3.0,1.0,0.0
16986900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.14,0.92,0.78,0.55,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.58,298.54,300.17,297.17,291.14,1.0,0.93,1.0,0.45,0.0,1.0,4.92,1.99,2.93,0.88,0.9,0.9,0.0,409.95,410.0,73686.5,0.0,10282.11,1.0,284.29,289.57,301.54,305.46,293.15,293.15,283.15,20945.17,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13279.61,0.0,1432.4,2275.33,0.0,2184.2,0.92,1.0,0.0,3.0,1.0,0.0
16987200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.93,297.23,297.15,293.15,0.0,0.0,291.17,0.92,0.8,0.56,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.45,298.64,300.13,297.17,291.17,1.0,0.94,1.0,0.45,0.0,1.0,4.93,2.0,2.94,0.89,0.9,0.9,0.0,409.94,410.0,74168.31,0.0,10334.17,1.0,284.3,289.6,301.64,305.58,293.15,293.15,283.15,20826.52,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13380.98,0.0,1436.16,2275.33,0.0,2176.84,0.92,1.0,0.0,3.0,1.0,0.0
16987500.0,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.13,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.13,0.93,0.81,0.57,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.34,298.73,300.08,297.16,291.13,1.0,0.94,1.0,0.45,0.0,1.0,4.94,2.0,2.94,0.89,0.9,0.9,0.0,409.98,410.0,75515.27,0.0,10371.06,1.0,284.3,289.57,301.74,305.75,293.15,293.15,283.15,22070.68,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13635.91,0.0,1544.1,2275.33,0.0,2196.04,0.94,1.0,0.0,3.0,1.0,0.0
16987800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.15,0.94,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.87,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.25,298.81,300.04,297.16,291.15,1.0,0.94,1.0,0.45,0.0,1.0,4.94,2.0,2.94,0.89,0.9,0.9,0.0,409.97,410.0,75816.2,0.0,10398.88,1.0,284.3,289.59,301.8,305.84,293.15,293.15,283.15,21964.86,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13702.68,0.0,1543.12,2275.33,0.0,2192.43,0.94,1.0,0.0,3.0,1.0,0.0
16988100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.16,0.94,0.83,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.18,298.86,300.01,297.16,291.16,1.0,0.94,1.0,0.45,0.0,1.0,4.95,2.0,2.95,0.89,0.9,0.9,0.0,409.98,410.0,76080.91,0.0,10415.2,1.0,284.3,289.6,301.86,305.92,293.15,293.15,283.15,22028.18,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13756.46,0.0,1549.46,2275.33,0.0,2199.87,0.94,1.0,0.0,3.0,1.0,0.0
16988400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.14,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.14,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,298.88,299.99,297.16,291.14,1.0,0.94,1.0,0.45,0.0,1.0,4.95,2.0,2.95,0.89,0.9,0.9,0.0,410.0,410.0,76739.6,0.0,10432.54,1.0,284.3,289.59,301.89,305.97,293.15,293.15,283.15,22624.78,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13885.72,0.0,1607.56,2275.33,0.0,2205.08,0.95,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.14,298.89,299.99,297.15,291.17,1.0,0.94,1.0,0.45,0.0,1.0,4.95,2.0,2.95,0.89,0.9,0.9,0.0,409.99,410.0,76427.08,0.0,10438.46,1.0,284.3,289.61,301.89,305.97,293.15,293.15,283.15,22086.05,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13826.49,0.0,1565.17,2275.33,0.0,2204.31,0.95,1.0,0.0,3.0,1.0,0.0
16989000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.19,297.15,293.15,0.0,0.0,291.15,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.14,298.89,299.99,297.15,291.15,1.0,0.94,1.0,0.45,0.0,1.0,4.95,2.0,2.95,0.89,0.9,0.9,0.0,410.01,410.0,76689.57,0.0,10432.92,1.0,284.3,289.6,301.89,305.99,293.15,293.15,283.15,22458.46,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13873.28,0.0,1594.99,2275.33,0.0,2214.0,0.95,1.0,0.0,3.0,1.0,0.0
16989300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.17,297.15,293.15,0.0,0.0,291.15,0.95,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.14,298.89,299.98,297.14,291.16,1.0,0.94,1.0,0.45,0.0,1.0,4.95,2.0,2.95,0.89,0.9,0.9,0.0,410.02,410.0,76425.99,0.0,10408.49,1.0,284.3,289.6,301.88,305.97,293.15,293.15,283.15,22248.27,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13822.38,0.0,1571.44,2275.33,0.0,2216.66,0.95,1.0,0.0,3.0,1.0,0.0
