time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16989600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.13,0.99,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,298.88,299.99,297.14,291.13,1.0,0.94,1.0,0.45,0.0,1.0,4.94,2.0,2.94,0.89,0.9,0.9,0.0,410.04,410.0,76758.76,0.0,10384.18,1.0,284.3,289.58,301.88,305.98,293.15,293.15,283.15,22748.74,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13889.12,0.0,1614.78,2275.33,0.0,2215.31,0.96,1.0,0.0,3.0,1.0,0.0
16989900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.96,0.91,297.16,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.16,298.87,299.99,297.14,291.15,1.0,0.94,1.0,0.45,0.0,1.0,4.93,2.0,2.94,0.89,0.9,0.9,0.0,410.03,410.0,76229.16,0.0,10348.67,1.0,284.3,289.6,301.87,305.94,293.15,293.15,283.15,22169.9,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13791.11,0.0,1562.86,2275.33,0.0,2209.5,0.95,1.0,0.0,3.0,1.0,0.0
16990200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.16,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.17,298.86,299.99,297.14,291.15,1.0,0.94,1.0,0.45,0.0,1.0,4.93,1.99,2.93,0.89,0.9,0.9,0.0,410.04,410.0,76077.41,0.0,10316.78,1.0,284.3,289.6,301.86,305.92,293.15,293.15,283.15,22057.56,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13764.28,0.0,1552.65,2275.33,0.0,2204.93,0.94,1.0,0.0,3.0,1.0,0.0
16990500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.18,298.85,299.99,297.14,291.14,1.0,0.93,1.0,0.45,0.0,1.0,4.92,1.99,2.93,0.88,0.9,0.9,0.0,410.05,410.0,75925.47,0.0,10267.66,1.0,284.3,289.59,301.85,305.91,293.15,293.15,283.15,22133.38,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13734.66,0.0,1548.97,2275.33,0.0,2211.41,0.94,1.0,0.0,3.0,1.0,0.0
16990800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.89,297.16,297.15,293.15,0.0,0.0,291.18,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.19,298.84,300.0,297.14,291.18,1.0,0.93,1.0,0.45,0.0,1.0,4.91,1.99,2.92,0.88,0.9,0.9,0.0,410.02,410.0,75338.95,0.0,10237.7,1.0,284.31,289.63,301.84,305.86,293.15,293.15,283.15,21317.95,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13632.52,0.0,1486.47,2275.33,0.0,2189.5,0.93,1.0,0.0,3.0,1.0,0.0
16991100.0,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.59,0.53,297.12,297.15,293.15,0.0,0.0,291.12,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.12,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.19,298.84,300.0,297.14,291.12,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.9,0.9,0.0,410.06,410.0,75968.54,0.0,10195.96,1.0,284.3,289.58,301.85,305.9,293.15,293.15,283.15,22323.21,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13749.86,0.0,1564.53,2275.33,0.0,2203.27,0.95,1.0,0.0,3.0,1.0,0.0
16991400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.18,0.98,0.93,0.89,297.15,297.15,293.15,0.0,0.0,291.18,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.69,0.65,296.84,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.18,298.85,300.0,297.14,291.18,1.0,0.93,1.0,0.45,0.0,1.0,4.89,1.98,2.91,0.88,0.9,0.9,0.0,410.04,410.0,75045.05,0.0,10147.03,1.0,284.31,289.63,301.84,305.86,293.15,293.15,283.15,21194.53,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13584.05,0.0,1467.75,2275.33,0.0,2186.19,0.93,1.0,0.0,3.0,1.0,0.0
16991700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.65,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.17,298.86,299.99,297.14,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.89,1.98,2.91,0.88,0.9,0.9,0.0,410.05,410.0,75337.81,0.0,10110.5,1.0,284.3,289.61,301.86,305.88,293.15,293.15,283.15,21529.76,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13645.35,0.0,1497.7,2275.33,0.0,2179.46,0.93,1.0,0.0,3.0,1.0,0.0
16992000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.88,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,298.88,299.98,297.14,291.15,1.0,0.93,1.0,0.45,0.0,1.0,4.88,1.97,2.9,0.88,0.9,0.9,0.0,410.05,410.0,75375.12,0.0,10064.31,1.0,284.3,289.61,301.88,305.91,293.15,293.15,283.15,21561.58,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13660.03,0.0,1499.92,2275.33,0.0,2174.61,0.93,1.0,0.0,3.0,1.0,0.0
16992300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.17,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.12,298.91,299.97,297.14,291.17,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.87,0.9,0.9,0.0,410.05,410.0,75123.97,0.0,10014.2,1.0,284.31,289.63,301.91,305.92,293.15,293.15,283.15,21212.75,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13622.0,0.0,1469.46,2275.33,0.0,2165.44,0.93,1.0,0.0,3.0,1.0,0.0
16992600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.09,298.94,299.96,297.14,291.15,1.0,0.93,1.0,0.45,0.0,1.0,4.86,1.96,2.89,0.87,0.9,0.9,0.0,410.05,410.0,75585.4,0.0,9975.66,1.0,284.31,289.62,301.94,305.97,293.15,293.15,283.15,21634.57,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13720.4,0.0,1511.64,2275.33,0.0,2156.77,0.93,1.0,0.0,3.0,1.0,0.0
16992900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.06,298.96,299.94,297.13,291.13,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.9,0.9,0.0,410.08,410.0,75715.37,0.0,9908.62,1.0,284.3,289.6,301.96,306.01,293.15,293.15,283.15,21986.85,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13749.85,0.0,1530.18,2275.33,0.0,2166.28,0.94,1.0,0.0,3.0,1.0,0.0
16993200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.17,0.96,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.03,298.99,299.93,297.14,291.17,1.0,0.92,1.0,0.45,0.0,1.0,4.83,1.95,2.88,0.87,0.9,0.9,0.0,410.05,410.0,75266.6,0.0,9856.85,1.0,284.31,289.64,301.98,306.0,293.15,293.15,283.15,21271.0,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13680.38,0.0,1475.28,2275.33,0.0,2142.2,0.93,1.0,0.0,3.0,1.0,0.0
16993500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.0,299.01,299.92,297.13,291.14,1.0,0.92,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.87,0.9,0.9,0.0,410.06,410.0,75654.03,0.0,9803.99,1.0,284.31,289.62,302.01,306.05,293.15,293.15,283.15,21741.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13763.33,0.0,1514.61,2275.33,0.0,2141.15,0.94,1.0,0.0,3.0,1.0,0.0
16993800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.18,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.18,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.97,299.04,299.91,297.14,291.18,1.0,0.92,1.0,0.45,0.0,1.0,4.81,1.94,2.86,0.86,0.9,0.9,0.0,410.05,410.0,75081.73,0.0,9747.79,1.0,284.31,289.66,302.03,306.05,293.15,293.15,283.15,20983.76,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13663.96,0.0,1450.08,2275.33,0.0,2129.47,0.92,1.0,0.0,3.0,1.0,0.0
16994100.0,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.12,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,303.94,299.06,299.89,297.13,291.12,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.9,0.9,0.0,410.08,410.0,75982.23,0.0,9693.94,1.0,284.31,289.61,302.07,306.11,293.15,293.15,283.15,22098.31,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13846.18,0.0,1545.37,2275.33,0.0,2130.09,0.94,1.0,0.0,3.0,1.0,0.0
16994400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.13,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.9,299.09,299.87,297.13,291.13,1.0,0.92,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.86,0.9,0.9,0.0,410.09,410.0,75629.26,0.0,9610.85,1.0,284.31,289.62,302.09,306.13,293.15,293.15,283.15,21867.89,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13786.75,0.0,1513.05,2275.33,0.0,2130.67,0.93,1.0,0.0,3.0,1.0,0.0
16994700.0,297.13,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.2,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.2,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.87,299.11,299.87,297.14,291.21,1.0,0.92,1.0,0.45,0.0,1.0,4.77,1.93,2.84,0.86,0.91,0.91,0.0,410.05,410.0,74646.2,0.0,9553.81,1.0,284.32,289.7,302.11,306.09,293.15,293.15,283.15,20393.52,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13619.68,0.0,1400.25,2275.33,0.0,2092.9,0.91,1.0,0.0,3.0,1.0,0.0
16995000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.83,299.14,299.85,297.13,291.15,1.0,0.91,1.0,0.45,0.0,1.0,4.76,1.92,2.83,0.85,0.9,0.9,0.0,410.08,410.0,75499.43,0.0,9502.15,1.0,284.31,289.65,302.14,306.17,293.15,293.15,283.15,21338.57,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13790.04,0.0,1484.28,2275.33,0.0,2095.48,0.93,1.0,0.0,3.0,1.0,0.0
16995300.0,297.12,297.15,293.15,0.0,0.0,291.11,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,303.79,299.17,299.82,297.12,291.11,1.0,0.91,1.0,0.45,0.0,1.0,4.74,1.91,2.82,0.85,0.9,0.9,0.0,410.12,410.0,75699.91,0.0,9405.05,1.0,284.31,289.63,302.17,306.22,293.15,293.15,283.15,21923.94,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13834.45,0.0,1517.23,2275.33,0.0,2109.9,0.94,1.0,0.0,3.0,1.0,0.0
16995600.0,297.12,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.75,299.2,299.81,297.13,291.19,1.0,0.91,1.0,0.45,0.0,1.0,4.72,1.91,2.81,0.85,0.9,0.9,0.0,410.08,410.0,74492.48,0.0,9315.32,1.0,284.32,289.7,302.19,306.18,293.15,293.15,283.15,20352.31,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13625.07,0.0,1388.46,2275.33,0.0,2075.05,0.91,1.0,0.0,3.0,1.0,0.0
16995900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.63,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.71,299.23,299.79,297.12,291.14,1.0,0.91,1.0,0.45,0.0,1.0,4.7,1.9,2.8,0.84,0.9,0.9,0.0,410.11,410.0,75206.05,0.0,9236.02,1.0,284.32,289.66,302.23,306.24,293.15,293.15,283.15,21142.93,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13779.22,0.0,1460.02,2275.33,0.0,2063.95,0.92,1.0,0.0,3.0,1.0,0.0
16996200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.8,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,303.67,299.26,299.77,297.11,291.15,1.0,0.9,1.0,0.45,0.0,1.0,4.67,1.89,2.78,0.84,0.9,0.9,0.0,410.14,410.0,74786.79,0.0,9117.45,1.0,284.32,289.68,302.26,306.26,293.15,293.15,283.15,20819.5,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13713.29,0.0,1424.01,2275.33,0.0,2059.37,0.92,1.0,0.0,3.0,1.0,0.0
16996500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.14,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.14,0.85,0.64,0.62,296.79,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,303.63,299.3,299.75,297.11,291.14,1.0,0.9,1.0,0.45,0.0,1.0,4.64,1.88,2.77,0.83,0.9,0.9,0.0,410.16,410.0,74744.27,0.0,8984.43,1.0,284.32,289.67,302.29,306.29,293.15,293.15,283.15,20912.84,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13729.84,0.0,1427.88,2275.33,0.0,2041.93,0.92,1.0,0.0,3.0,1.0,0.0
16996800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.17,0.92,0.82,0.78,297.11,297.15,293.15,0.0,0.0,291.17,0.93,0.83,0.59,297.11,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.61,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.59,299.33,299.73,297.1,291.17,1.0,0.89,1.0,0.45,0.0,1.0,4.61,1.86,2.75,0.83,0.9,0.9,0.0,410.17,410.0,73899.77,0.0,8837.62,1.0,284.32,289.71,302.32,306.28,293.15,293.15,283.15,20038.76,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13592.73,0.0,1350.56,2275.33,0.0,2018.42,0.9,1.0,0.0,3.0,1.0,0.0
16997100.0,297.1,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.13,0.91,0.8,0.77,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.58,297.1,297.15,293.15,0.0,0.0,291.13,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.55,299.36,299.71,297.1,291.13,1.0,0.89,1.0,0.45,0.0,1.0,4.57,1.85,2.73,0.82,0.9,0.9,0.0,410.2,410.0,74059.53,0.0,8681.59,1.0,284.32,289.69,302.36,306.33,293.15,293.15,283.15,20480.28,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13647.83,0.0,1379.65,2275.33,0.0,2006.43,0.91,1.0,0.0,3.0,1.0,0.0
16997400.0,297.1,297.15,293.15,0.0,0.0,291.19,0.78,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.19,0.91,0.79,0.76,297.1,297.15,293.15,0.0,0.0,291.19,0.92,0.82,0.58,297.1,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.51,299.4,299.7,297.1,291.19,1.0,0.89,1.0,0.45,0.0,1.0,4.53,1.83,2.7,0.81,0.9,0.9,0.0,410.19,410.0,72857.98,0.0,8515.83,1.0,284.33,289.75,302.39,306.29,293.15,293.15,283.15,19197.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13448.91,0.0,1272.97,2275.33,0.0,1974.35,0.88,1.0,0.0,3.0,1.0,0.0
16997700.0,297.1,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.12,0.9,0.78,0.75,297.09,297.15,293.15,0.0,0.0,291.12,0.91,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.59,296.76,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.47,299.42,299.67,297.09,291.12,1.0,0.88,1.0,0.45,0.0,1.0,4.5,1.81,2.68,0.8,0.9,0.9,0.0,410.22,410.0,73393.81,0.0,8350.66,1.0,284.32,289.69,302.42,306.35,293.15,293.15,283.15,20085.91,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13579.36,0.0,1341.25,2275.33,0.0,1961.99,0.9,1.0,0.0,3.0,1.0,0.0
16998000.0,297.09,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.11,0.89,0.77,0.73,297.08,297.15,293.15,0.0,0.0,291.11,0.9,0.8,0.56,297.09,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.58,296.74,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.42,299.45,299.65,297.08,291.11,1.0,0.87,1.0,0.45,0.0,1.0,4.45,1.79,2.65,0.8,0.89,0.89,0.0,410.25,410.0,72688.74,0.0,8152.5,1.0,284.32,289.7,302.44,306.34,293.15,293.15,283.15,19840.99,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13468.9,0.0,1300.56,2275.33,0.0,1954.59,0.89,1.0,0.0,3.0,1.0,0.0
16998300.0,297.09,297.15,293.15,0.0,0.0,291.15,0.76,0.46,0.43,297.07,297.15,293.15,0.0,0.0,291.15,0.89,0.75,0.72,297.08,297.15,293.15,0.0,0.0,291.15,0.9,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.57,296.74,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.36,299.46,299.63,297.09,291.15,1.0,0.87,1.0,0.45,0.0,1.0,4.4,1.77,2.63,0.79,0.9,0.9,0.0,410.13,409.9,71454.41,0.0,7965.27,1.0,284.33,289.75,302.45,306.29,293.15,293.15,283.15,18702.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13269.9,0.0,1204.48,2275.33,0.0,1914.85,0.87,1.0,0.0,3.0,1.0,0.0
16998600.0,297.09,297.15,293.15,0.0,0.0,291.15,0.75,0.45,0.42,297.08,297.15,293.15,0.0,0.0,291.15,0.88,0.74,0.71,297.08,297.15,293.15,0.0,0.0,291.15,0.89,0.77,0.55,297.09,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.73,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,303.3,299.47,299.6,297.09,291.15,1.0,0.86,1.0,0.45,0.0,1.0,4.36,1.76,2.6,0.78,0.9,0.9,0.0,409.16,408.91,70812.34,0.0,7776.64,1.0,284.33,289.75,302.47,306.27,293.15,293.15,283.15,18339.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13178.79,0.0,1169.16,2275.33,0.0,1890.22,0.86,1.0,0.0,3.0,1.0,0.0
16998900.0,297.09,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.41,297.07,297.15,293.15,0.0,0.0,291.13,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,303.23,299.47,299.57,297.08,291.12,1.0,0.86,1.0,0.45,0.0,1.0,4.31,1.74,2.57,0.77,0.89,0.89,0.0,407.21,406.92,70248.9,0.0,7571.66,1.0,284.33,289.74,302.47,306.24,293.15,293.15,283.15,18234.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13100.17,0.0,1148.54,2275.33,0.0,1874.24,0.85,1.0,0.0,3.0,1.0,0.0
16999200.0,297.09,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.4,297.07,297.15,293.15,0.0,0.0,291.09,0.87,0.71,0.68,297.07,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.53,297.08,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.15,299.46,299.53,297.08,291.09,1.0,0.85,1.0,0.45,0.0,1.0,4.26,1.71,2.54,0.76,0.89,0.89,0.0,404.25,403.92,69608.59,0.0,7345.61,1.0,284.32,289.73,302.45,306.2,293.15,293.15,283.15,18243.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13008.12,0.0,1129.63,2275.33,0.0,1860.35,0.85,1.0,0.0,3.0,1.0,0.0
16999500.0,297.08,297.15,293.15,0.0,0.0,291.05,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.05,0.86,0.7,0.67,297.06,297.15,293.15,0.0,0.0,291.05,0.88,0.73,0.51,297.08,297.15,293.15,0.0,0.0,291.05,0.8,0.54,0.53,296.7,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.07,299.44,299.49,297.07,291.05,1.0,0.84,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.88,0.88,0.0,400.2,399.83,68837.96,0.0,7097.95,1.0,284.32,289.71,302.43,306.14,293.15,293.15,283.15,18303.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12894.44,0.0,1107.05,2275.33,0.0,1844.05,0.84,1.0,0.0,3.0,1.0,0.0
16999800.0,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.02,0.86,0.68,0.65,297.05,297.15,293.15,0.0,0.0,291.02,0.87,0.71,0.5,297.07,297.15,293.15,0.0,0.0,291.02,0.79,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.98,299.41,299.45,297.06,291.02,1.0,0.83,1.0,0.45,0.0,1.0,4.14,1.66,2.47,0.73,0.87,0.87,0.0,395.02,394.61,67935.55,0.0,6832.62,1.0,284.32,289.69,302.41,306.07,293.15,293.15,283.15,18384.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12760.25,0.0,1078.83,2275.33,0.0,1823.66,0.83,1.0,0.0,3.0,1.0,0.0
17000100.0,297.08,297.15,293.15,0.0,0.0,290.98,0.72,0.4,0.37,297.05,297.15,293.15,0.0,0.0,290.98,0.85,0.66,0.64,297.04,297.15,293.15,0.0,0.0,290.98,0.86,0.69,0.49,297.07,297.15,293.15,0.0,0.0,290.98,0.79,0.52,0.5,296.67,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,302.9,299.39,299.42,297.06,290.98,1.0,0.82,1.0,0.45,0.0,1.0,4.07,1.64,2.43,0.72,0.86,0.86,0.0,388.69,388.25,66908.68,0.0,6554.99,1.0,284.31,289.67,302.38,305.99,293.15,293.15,283.15,18469.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12607.03,0.0,1044.59,2275.33,0.0,1799.24,0.83,1.0,0.0,3.0,1.0,0.0
17000400.0,297.08,297.15,293.15,0.0,0.0,290.96,0.72,0.38,0.35,297.05,297.15,293.15,0.0,0.0,290.96,0.85,0.65,0.62,297.04,297.15,293.15,0.0,0.0,290.96,0.86,0.67,0.48,297.07,297.15,293.15,0.0,0.0,290.96,0.78,0.5,0.49,296.66,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,302.82,299.36,299.38,297.06,290.95,1.0,0.81,1.0,0.45,0.0,1.0,4.0,1.61,2.4,0.71,0.85,0.85,0.0,381.23,380.76,65775.13,0.0,6270.78,1.0,284.31,289.66,302.35,305.9,293.15,293.15,283.15,18550.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12437.97,0.0,1004.92,2275.33,0.0,1770.88,0.81,1.0,0.0,3.0,1.0,0.0
17000700.0,297.08,297.15,293.15,0.0,0.0,290.93,0.71,0.37,0.34,297.05,297.15,293.15,0.0,0.0,290.93,0.84,0.63,0.6,297.03,297.15,293.15,0.0,0.0,290.93,0.85,0.65,0.46,297.07,297.15,293.15,0.0,0.0,290.93,0.78,0.49,0.47,296.65,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.39,290.93,291.15,302.73,299.33,299.34,297.06,290.93,1.0,0.8,1.0,0.45,0.0,1.0,3.93,1.58,2.36,0.7,0.84,0.84,0.0,372.7,372.21,64557.75,0.0,5985.26,1.0,284.3,289.66,302.32,305.81,293.15,293.15,283.15,18622.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12257.11,0.0,960.89,2275.33,0.0,1738.87,0.8,1.0,0.0,3.0,1.0,0.0
17001000.0,297.08,297.15,293.15,0.0,0.0,290.92,0.71,0.36,0.33,297.05,297.15,293.15,0.0,0.0,290.92,0.84,0.61,0.59,297.04,297.15,293.15,0.0,0.0,290.92,0.85,0.63,0.45,297.07,297.15,293.15,0.0,0.0,290.92,0.77,0.47,0.46,296.64,297.15,293.15,0.0,0.0,290.92,0.67,0.3,1.39,290.92,291.15,302.65,299.3,299.31,297.06,290.92,1.0,0.78,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.82,0.82,0.0,363.18,362.68,63283.64,0.0,5703.2,1.0,284.3,289.66,302.29,305.71,293.15,293.15,283.15,18679.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.82,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12069.07,0.0,913.97,2275.33,0.0,1703.75,0.79,1.0,0.0,3.0,1.0,0.0
17001300.0,297.08,297.15,293.15,0.0,0.0,290.91,0.7,0.35,0.32,297.06,297.15,293.15,0.0,0.0,290.91,0.84,0.6,0.57,297.04,297.15,293.15,0.0,0.0,290.91,0.84,0.61,0.43,297.07,297.15,293.15,0.0,0.0,290.91,0.77,0.46,0.44,296.63,297.15,293.15,0.0,0.0,290.91,0.67,0.3,1.39,290.91,291.15,302.57,299.27,299.27,297.06,290.9,1.0,0.77,1.0,0.45,0.0,1.0,3.8,1.52,2.28,0.67,0.81,0.81,0.0,352.79,352.28,61979.84,0.0,5428.38,1.0,284.3,289.66,302.26,305.61,293.15,293.15,283.15,18719.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11878.4,0.0,865.66,2275.33,0.0,1666.11,0.77,1.0,0.0,3.0,1.0,0.0
17001600.0,297.09,297.15,293.15,0.0,0.0,290.9,0.7,0.34,0.31,297.06,297.15,293.15,0.0,0.0,290.9,0.83,0.58,0.56,297.04,297.15,293.15,0.0,0.0,290.9,0.84,0.59,0.42,297.07,297.15,293.15,0.0,0.0,290.9,0.76,0.45,0.43,296.63,297.15,293.15,0.0,0.0,290.9,0.67,0.3,1.39,290.9,291.15,302.48,299.24,299.24,297.07,290.9,1.0,0.76,1.0,0.45,0.0,1.0,3.74,1.5,2.24,0.66,0.8,0.8,0.0,341.64,341.12,60672.19,0.0,5163.41,1.0,284.3,289.67,302.23,305.51,293.15,293.15,283.15,18740.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11689.34,0.0,817.45,2275.33,0.0,1626.67,0.76,1.0,0.0,3.0,1.0,0.0
17001900.0,297.09,297.15,293.15,0.0,0.0,290.9,0.7,0.33,0.3,297.06,297.15,293.15,0.0,0.0,290.9,0.83,0.57,0.54,297.05,297.15,293.15,0.0,0.0,290.9,0.83,0.57,0.41,297.08,297.15,293.15,0.0,0.0,290.9,0.76,0.43,0.42,296.62,297.15,293.15,0.0,0.0,290.9,0.68,0.3,1.39,290.9,291.15,302.4,299.21,299.21,297.07,290.9,1.0,0.75,1.0,0.45,0.0,1.0,3.68,1.47,2.21,0.64,0.78,0.78,0.0,329.87,329.35,59383.03,0.0,4909.75,1.0,284.3,289.69,302.2,305.42,293.15,293.15,283.15,18744.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.63,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11505.43,0.0,770.56,2275.33,0.0,1586.12,0.74,1.0,0.0,3.0,1.0,0.0
17002200.0,297.09,297.15,293.15,0.0,0.0,290.91,0.69,0.32,0.29,297.07,297.15,293.15,0.0,0.0,290.91,0.83,0.55,0.53,297.05,297.15,293.15,0.0,0.0,290.91,0.83,0.56,0.4,297.08,297.15,293.15,0.0,0.0,290.91,0.76,0.42,0.41,296.61,297.15,293.15,0.0,0.0,290.91,0.68,0.3,1.39,290.91,291.15,302.32,299.18,299.18,297.07,290.91,1.0,0.73,1.0,0.45,0.0,1.0,3.62,1.45,2.17,0.63,0.77,0.77,0.0,317.61,317.09,58130.68,0.0,4668.0,1.0,284.29,289.71,302.17,305.33,293.15,293.15,283.15,18733.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11329.46,0.0,725.96,2275.33,0.0,1545.09,0.73,1.0,0.0,3.0,1.0,0.0
17002500.0,297.1,297.15,293.15,0.0,0.0,290.91,0.69,0.31,0.28,297.07,297.15,293.15,0.0,0.0,290.91,0.83,0.54,0.52,297.06,297.15,293.15,0.0,0.0,290.91,0.83,0.54,0.38,297.09,297.15,293.15,0.0,0.0,290.91,0.76,0.41,0.4,296.61,297.15,293.15,0.0,0.0,290.91,0.69,0.3,1.39,290.91,291.15,302.23,299.16,299.14,297.08,290.91,1.0,0.72,1.0,0.45,0.0,1.0,3.56,1.42,2.14,0.62,0.76,0.76,0.0,304.98,304.47,56928.86,0.0,4438.16,1.0,284.29,289.73,302.15,305.24,293.15,293.15,283.15,18711.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.5,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11163.44,0.0,684.28,2275.33,0.0,1504.11,0.71,1.0,0.0,3.0,1.0,0.0
17002800.0,297.1,297.15,293.15,0.0,0.0,290.93,0.69,0.3,0.28,297.08,297.15,293.15,0.0,0.0,290.93,0.83,0.53,0.51,297.06,297.15,293.15,0.0,0.0,290.93,0.83,0.53,0.37,297.09,297.15,293.15,0.0,0.0,290.93,0.76,0.4,0.39,296.6,297.15,293.15,0.0,0.0,290.93,0.69,0.3,1.38,290.93,291.15,302.15,299.14,299.11,297.08,290.93,1.0,0.71,1.0,0.45,0.0,1.0,3.51,1.4,2.11,0.61,0.75,0.75,0.0,292.09,291.62,55797.22,0.0,4224.06,1.0,284.29,289.75,302.13,305.16,293.15,293.15,283.15,18675.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11009.29,0.0,645.81,2275.33,0.0,1463.5,0.7,1.0,0.0,3.0,1.0,0.0
17003100.0,297.81,303.15,285.15,0.0,0.0,292.59,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.6,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.6,0.41,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.59,0.41,0.3,0.0,297.26,303.15,285.15,0.0,0.0,292.53,0.41,0.3,0.0,292.85,303.15,302.07,299.13,299.13,298.5,289.63,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,196.37,214.64,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.12,303.15,285.15,0.0,0.0,292.52,0.44,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.54,0.44,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.53,0.44,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,292.71,303.15,301.98,299.11,299.7,299.36,289.87,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,111.05,87.35,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.3,303.15,285.15,0.0,0.0,292.44,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.46,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.46,0.47,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.45,0.47,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.4,0.47,0.3,0.0,292.57,303.15,301.9,299.1,300.04,299.84,290.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,66.52,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.39,303.15,285.15,0.0,0.0,292.37,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.38,0.48,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.38,0.48,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.37,0.48,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.33,0.48,0.3,0.0,292.45,303.15,301.82,299.08,300.26,300.15,290.33,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,57.91,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.44,303.15,285.15,0.0,0.0,292.29,0.49,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.3,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,0.49,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.3,0.49,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.25,0.49,0.3,0.0,292.34,303.15,301.73,299.06,300.44,300.39,290.52,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,53.66,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.47,303.15,285.15,0.0,0.0,292.23,0.54,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.24,0.54,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.24,0.54,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.23,0.54,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.2,0.54,0.3,0.0,292.24,303.15,301.65,299.05,300.56,300.54,290.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,41.14,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.49,303.15,285.15,0.0,0.0,292.2,0.71,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.21,0.71,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.21,0.71,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.2,0.71,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.17,0.71,0.3,0.0,292.2,303.15,301.57,299.03,300.61,300.61,290.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,25.07,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.5,303.15,285.15,0.0,0.0,292.2,0.95,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.21,0.95,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.21,0.95,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.21,0.95,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.17,0.95,0.3,0.0,292.19,303.15,301.48,299.01,300.62,300.63,290.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.79,15.95,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.5,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.19,303.15,301.4,298.99,300.61,300.63,291.08,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.27,11.79,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.51,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.2,303.15,301.32,298.98,300.61,300.63,291.18,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.19,8.82,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.51,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.2,303.15,301.23,298.96,300.61,300.63,291.27,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,107.03,7.0,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.52,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.2,303.15,301.15,298.94,300.61,300.63,291.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.86,5.88,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.52,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.2,303.15,301.07,298.92,300.61,300.63,291.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.68,5.03,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.52,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.2,303.15,300.98,298.9,300.61,300.63,291.47,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.5,4.58,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.53,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.22,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.21,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.17,1.0,0.3,0.0,292.2,303.15,300.9,298.88,300.61,300.63,291.51,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.32,4.82,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.53,303.15,285.15,0.0,0.0,292.21,0.98,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.22,0.98,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.22,0.98,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.21,0.98,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.17,0.98,0.3,0.0,292.2,303.15,300.82,298.86,300.6,300.63,291.56,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,195.31,6.02,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.53,303.15,285.15,0.0,0.0,292.21,0.67,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.21,0.67,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.22,0.67,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.21,0.67,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.17,0.67,0.3,0.0,292.19,303.15,300.73,298.84,300.6,300.63,291.59,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.4,11.76,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.53,303.15,285.15,0.0,0.0,292.18,0.61,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.19,0.61,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.19,0.61,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.18,0.61,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.14,0.61,0.3,0.0,292.15,303.15,300.65,298.81,300.6,300.64,291.62,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,115.1,17.52,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.54,303.15,285.15,0.0,0.0,292.14,0.53,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.15,0.53,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.15,0.53,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.14,0.53,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.11,0.53,0.3,0.0,292.1,303.15,300.57,298.79,300.6,300.64,291.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,56.06,22.52,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.54,303.15,285.15,0.0,0.0,292.08,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.09,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.09,0.46,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.08,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.05,0.46,0.3,0.0,292.02,303.15,300.48,298.77,300.59,300.62,291.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,42.75,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.54,303.15,285.15,0.0,0.0,292.0,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.01,0.44,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.01,0.44,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.0,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.97,0.44,0.3,0.0,291.92,303.15,300.4,298.75,300.57,300.58,291.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,54.39,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.54,303.15,285.15,0.0,0.0,291.94,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.95,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.95,0.46,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.94,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.92,0.46,0.3,0.0,291.85,303.15,300.32,298.73,300.54,300.54,291.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,49.64,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.54,303.15,285.15,0.0,0.0,291.89,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.89,0.42,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.89,0.42,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.89,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.87,0.42,0.3,0.0,291.79,303.15,300.23,298.7,300.49,300.48,291.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,59.32,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.54,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.84,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.84,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.81,0.4,0.3,0.0,291.73,303.15,300.15,298.68,300.42,300.4,291.84,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,75.97,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.54,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.78,0.38,0.3,0.0,291.7,303.15,300.07,298.64,300.34,300.31,291.9,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,85.13,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010600.0,298.54,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,291.69,303.15,299.98,298.59,300.25,300.21,291.96,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,90.62,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.54,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,291.71,303.15,299.9,298.52,300.16,300.11,292.04,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,93.08,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.54,303.15,285.15,0.0,0.0,291.78,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.78,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.78,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.78,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.77,0.36,0.3,0.0,291.75,303.15,299.82,298.43,300.07,300.02,292.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,92.85,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.54,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,291.8,303.15,299.73,298.34,299.98,299.93,292.23,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,92.41,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.54,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.86,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.86,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,291.86,303.15,299.65,298.24,299.89,299.84,292.34,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,88.19,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.54,303.15,285.15,0.0,0.0,291.91,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.91,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.91,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.91,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.9,0.37,0.3,0.0,291.93,303.15,299.57,298.13,299.81,299.76,292.45,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,81.55,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.54,303.15,285.15,0.0,0.0,291.96,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.96,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.96,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.96,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.96,0.38,0.3,0.0,292.0,303.15,299.48,298.03,299.73,299.68,292.56,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,73.12,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.54,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.02,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,0.4,0.3,0.0,292.06,303.15,299.4,297.94,299.66,299.61,292.68,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,63.57,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
