time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17013000.0,298.53,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.07,0.41,0.3,0.0,292.13,303.15,299.32,297.85,299.59,299.54,292.79,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,54.18,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.53,303.15,285.15,0.0,0.0,292.12,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.12,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.12,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.12,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.12,0.43,0.3,0.0,292.18,303.15,299.23,297.77,299.53,299.48,292.89,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,46.68,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.53,303.15,285.15,0.0,0.0,292.17,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.17,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.17,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.17,0.43,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.17,0.43,0.3,0.0,292.24,303.15,299.15,297.71,299.47,299.41,292.99,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,42.8,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.53,303.15,285.15,0.0,0.0,292.23,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.23,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.23,0.42,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.23,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.22,0.42,0.3,0.0,292.31,303.15,299.07,297.66,299.4,299.34,293.09,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,43.75,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.53,303.15,285.15,0.0,0.0,292.29,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.29,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.29,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.29,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.29,0.41,0.3,0.0,292.38,303.15,298.98,297.63,299.32,299.26,293.19,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,46.09,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.53,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.36,0.42,0.3,0.0,292.46,303.15,298.9,297.6,299.24,299.18,293.27,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,43.32,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.52,303.15,285.15,0.0,0.0,292.42,0.48,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.42,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.42,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.42,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.42,0.48,0.3,0.0,292.52,303.15,298.82,297.58,299.18,299.11,293.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,31.38,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.52,303.15,285.15,0.0,0.0,292.45,0.54,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.45,0.54,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.45,0.54,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.45,0.54,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.45,0.54,0.3,0.0,292.56,303.15,298.73,297.57,299.14,299.08,293.43,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,20.37,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.52,303.15,285.15,0.0,0.0,292.47,0.55,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.47,0.55,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.47,0.55,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.47,0.55,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.47,0.55,0.3,0.0,292.58,303.15,298.65,297.55,299.11,299.04,293.5,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.44,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.52,303.15,285.15,0.0,0.0,292.49,0.63,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.49,0.63,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.49,0.63,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.49,0.63,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.49,0.63,0.3,0.0,292.6,303.15,298.57,297.54,299.08,299.01,293.56,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.06,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.51,303.15,285.15,0.0,0.0,292.51,0.84,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.51,0.84,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.51,0.84,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.51,0.84,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.51,0.84,0.3,0.0,292.62,303.15,298.48,297.52,299.06,298.99,293.62,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.91,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,298.51,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.51,1.0,0.3,0.0,292.63,303.15,298.4,297.5,299.05,298.98,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.74,5.87,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,298.51,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.63,303.15,298.32,297.47,299.05,298.98,293.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.56,4.64,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,298.5,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.63,303.15,298.23,297.44,299.05,298.98,293.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.38,3.37,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,298.5,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.63,303.15,298.15,297.39,299.05,298.98,293.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.2,2.74,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,298.5,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.63,303.15,298.08,297.35,299.05,298.98,293.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.02,2.48,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,298.49,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.63,303.15,298.05,297.32,299.05,298.98,293.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.84,2.27,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,298.49,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.63,303.15,298.03,297.31,299.05,298.98,293.87,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.66,2.29,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,298.49,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.52,1.0,0.3,0.0,292.64,303.15,298.04,297.32,299.04,298.98,293.89,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.48,2.8,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,298.49,303.15,285.15,0.0,0.0,292.53,0.78,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.53,0.78,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.53,0.78,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.53,0.78,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.53,0.78,0.3,0.0,292.65,303.15,298.06,297.33,299.02,298.96,293.9,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.56,4.05,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,298.48,303.15,285.15,0.0,0.0,292.55,0.56,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.55,0.56,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.55,0.56,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.55,0.56,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.55,0.56,0.3,0.0,292.67,303.15,298.09,297.34,298.98,298.91,293.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,131.96,8.66,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,298.48,303.15,285.15,0.0,0.0,292.58,0.51,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.58,0.51,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.58,0.51,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.58,0.51,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.58,0.51,0.3,0.0,292.7,303.15,298.12,297.36,298.91,298.83,293.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,61.73,14.2,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,298.48,303.15,285.15,0.0,0.0,292.62,0.5,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.62,0.5,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.62,0.5,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.62,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.62,0.5,0.3,0.0,292.75,303.15,298.15,297.38,298.83,298.74,293.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.75,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,298.48,303.15,285.15,0.0,0.0,292.68,0.45,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.68,0.45,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.68,0.45,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.68,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.68,0.45,0.3,0.0,292.81,303.15,298.17,297.4,298.75,298.65,293.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.6,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,298.48,303.15,285.15,0.0,0.0,292.77,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.77,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.77,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.77,0.41,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.77,0.41,0.3,0.0,292.91,303.15,298.18,297.41,298.64,298.54,293.98,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.85,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,298.48,303.15,285.15,0.0,0.0,292.89,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.89,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.89,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.89,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.89,0.39,0.3,0.0,293.04,303.15,298.18,297.41,298.53,298.44,294.0,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.07,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,298.48,303.15,285.15,0.0,0.0,293.02,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.02,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.02,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.02,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.02,0.38,0.3,0.0,293.18,303.15,298.15,297.39,298.44,298.35,294.02,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.48,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021100.0,298.48,303.15,285.15,0.0,0.0,293.13,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.13,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.13,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.13,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.13,0.4,0.3,0.0,293.3,303.15,298.1,297.37,298.36,298.29,294.05,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,38.07,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,298.48,303.15,285.15,0.0,0.0,293.22,0.43,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.22,0.43,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.22,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.22,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.22,0.43,0.3,0.0,293.39,303.15,298.03,297.35,298.3,298.23,294.09,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.99,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021700.0,298.47,303.15,285.15,0.0,0.0,293.28,0.47,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.28,0.47,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.28,0.47,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.28,0.47,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.28,0.47,0.3,0.0,293.45,303.15,297.95,297.33,298.25,298.18,294.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,23.25,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022000.0,298.47,303.15,285.15,0.0,0.0,293.33,0.48,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.33,0.48,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.33,0.48,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.33,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.33,0.48,0.3,0.0,293.5,303.15,297.85,297.31,298.21,298.14,294.16,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.36,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022300.0,298.47,303.15,285.15,0.0,0.0,293.38,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.38,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.38,0.49,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.38,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.38,0.49,0.3,0.0,293.54,303.15,297.75,297.29,298.16,298.08,294.2,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.98,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022600.0,298.47,303.15,285.15,0.0,0.0,293.41,0.54,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.41,0.54,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.41,0.54,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.41,0.54,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.41,0.54,0.3,0.0,293.57,303.15,297.65,297.27,298.11,298.04,294.23,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.18,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022900.0,298.47,303.15,285.15,0.0,0.0,293.43,0.72,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.43,0.72,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.43,0.72,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.43,0.72,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.43,0.72,0.3,0.0,293.59,303.15,297.55,297.25,298.09,298.01,294.27,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.51,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023200.0,298.47,303.15,285.15,0.0,0.0,293.44,0.92,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.44,0.92,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.44,0.92,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.44,0.92,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.44,0.92,0.3,0.0,293.6,303.15,297.45,297.23,298.08,298.0,294.3,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.97,5.35,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023500.0,298.46,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.61,303.15,297.35,297.21,298.07,298.0,294.33,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.82,3.79,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023800.0,298.46,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.61,303.15,297.27,297.19,298.07,298.0,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.64,2.71,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024100.0,298.46,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.61,303.15,297.2,297.17,298.07,298.0,294.38,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.46,2.05,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024400.0,298.46,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.61,303.15,297.15,297.15,298.07,298.0,294.4,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.28,1.67,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024700.0,298.46,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.61,303.15,297.12,297.12,298.07,298.0,294.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.1,1.42,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025000.0,298.46,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.61,303.15,297.1,297.07,298.07,298.0,294.43,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.92,1.42,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025300.0,298.46,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.45,1.0,0.3,0.0,293.62,303.15,297.1,297.01,298.06,297.99,294.44,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.75,1.84,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025600.0,298.46,303.15,285.15,0.0,0.0,293.46,0.76,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.46,0.76,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.46,0.76,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.46,0.76,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.46,0.76,0.3,0.0,293.63,303.15,297.11,296.94,298.04,297.98,294.45,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.74,3.06,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025900.0,298.46,303.15,285.15,0.0,0.0,293.48,0.6,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.48,0.6,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.48,0.6,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.48,0.6,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.48,0.6,0.3,0.0,293.64,303.15,297.13,296.86,298.01,297.93,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,115.88,5.3,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026200.0,298.45,303.15,285.15,0.0,0.0,293.5,0.51,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.5,0.51,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.5,0.51,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.5,0.51,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.5,0.51,0.3,0.0,293.66,303.15,297.15,296.78,297.94,297.86,294.47,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.49,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026500.0,298.45,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.55,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.54,0.47,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.54,0.47,0.3,0.0,293.7,303.15,297.17,296.7,297.86,297.76,294.48,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.31,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026800.0,298.45,303.15,285.15,0.0,0.0,293.61,0.43,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.61,0.43,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.61,0.43,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.61,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.61,0.43,0.3,0.0,293.76,303.15,297.19,296.62,297.75,297.65,294.49,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.18,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027100.0,298.45,303.15,285.15,0.0,0.0,293.69,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.69,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.69,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.69,0.41,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.68,0.41,0.3,0.0,293.84,303.15,297.2,296.55,297.64,297.54,294.5,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.48,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027400.0,298.45,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.78,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.77,0.39,0.3,0.0,293.93,303.15,297.2,296.49,297.54,297.44,294.52,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.7,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027700.0,298.45,303.15,285.15,0.0,0.0,293.87,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.87,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.87,0.38,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.87,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.87,0.38,0.3,0.0,294.01,303.15,297.18,296.44,297.45,297.37,294.54,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.7,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028000.0,298.44,303.15,285.15,0.0,0.0,293.96,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.96,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.96,0.38,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.96,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.96,0.38,0.3,0.0,294.1,303.15,297.15,296.41,297.38,297.3,294.56,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.39,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028300.0,298.44,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.03,0.39,0.3,0.0,294.17,303.15,297.1,296.39,297.31,297.25,294.58,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.83,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028600.0,298.44,303.15,285.15,0.0,0.0,294.1,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.1,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.1,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.1,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.1,0.41,0.3,0.0,294.22,303.15,297.02,296.36,297.25,297.19,294.6,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.42,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028900.0,298.44,303.15,285.15,0.0,0.0,294.15,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.15,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.15,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.15,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.15,0.43,0.3,0.0,294.27,303.15,296.92,296.34,297.2,297.14,294.62,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.46,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029200.0,298.44,303.15,285.15,0.0,0.0,294.18,0.46,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.18,0.46,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.18,0.46,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.18,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.18,0.46,0.3,0.0,294.3,303.15,296.82,296.31,297.14,297.08,294.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,12.32,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029500.0,298.43,303.15,285.15,0.0,0.0,294.21,0.5,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.21,0.5,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.21,0.5,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.21,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.21,0.5,0.3,0.0,294.32,303.15,296.7,296.28,297.1,297.04,294.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.35,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029800.0,298.43,303.15,285.15,0.0,0.0,294.22,0.56,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.22,0.56,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.22,0.56,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.22,0.56,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.22,0.56,0.3,0.0,294.34,303.15,296.59,296.25,297.06,297.0,294.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.75,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030100.0,298.42,303.15,285.15,0.0,0.0,294.24,0.67,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.24,0.67,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.24,0.67,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.24,0.67,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.23,0.67,0.3,0.0,294.35,303.15,296.48,296.23,297.04,296.97,294.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.67,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030400.0,298.42,303.15,285.15,0.0,0.0,294.24,0.85,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.24,0.85,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.24,0.85,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.24,0.85,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.24,0.85,0.3,0.0,294.35,303.15,296.37,296.2,297.02,296.95,294.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.14,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030700.0,298.42,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.28,296.18,297.01,296.95,294.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.21,2.11,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031000.0,298.41,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.21,296.16,297.01,296.95,294.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.03,1.51,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031300.0,298.41,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.17,296.15,297.01,296.95,294.78,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.85,1.17,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031600.0,298.4,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.67,0.97,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031900.0,298.4,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.49,0.83,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032200.0,298.39,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.31,0.71,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032500.0,298.39,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.13,0.62,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032800.0,298.39,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.95,0.53,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033100.0,298.39,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.77,0.46,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033400.0,298.39,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.59,0.4,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033700.0,298.39,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.41,0.35,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034000.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.23,0.31,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034300.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.05,0.27,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034600.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,296.87,0.24,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034900.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.69,0.21,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035200.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.51,0.18,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035500.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.33,0.16,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035800.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.15,0.14,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036100.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.89,0.12,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036400.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.64,0.11,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036700.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037000.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037300.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
