time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17037600.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037900.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038200.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038500.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038800.0,298.38,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.15,296.15,297.01,296.95,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039100.0,298.39,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.25,1.0,0.3,0.0,294.36,303.15,296.18,296.17,297.01,296.95,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039400.0,298.39,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.24,1.0,0.3,0.0,294.34,303.15,296.27,296.23,297.01,296.95,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039700.0,298.39,303.15,285.15,0.0,0.0,294.24,0.97,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.24,0.97,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.24,0.97,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.24,0.97,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.24,0.97,0.3,0.0,294.35,303.15,296.4,296.32,297.01,296.95,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.67,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040000.0,298.39,303.15,285.15,0.0,0.0,294.25,0.7,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,0.7,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.25,0.7,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.25,0.7,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.25,0.7,0.3,0.0,294.35,303.15,296.57,296.43,297.0,296.94,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.61,1.77,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040300.0,298.39,303.15,285.15,0.0,0.0,294.26,0.58,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.26,0.58,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.26,0.58,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.26,0.58,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.26,0.58,0.3,0.0,294.36,303.15,296.77,296.56,296.98,296.92,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,332.32,3.78,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040600.0,298.4,303.15,285.15,0.0,0.0,294.27,0.52,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.27,0.52,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.27,0.52,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.27,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.27,0.52,0.3,0.0,294.37,303.15,296.98,296.7,296.97,296.92,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,265.24,6.21,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040900.0,298.4,303.15,285.15,0.0,0.0,294.29,0.48,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.29,0.48,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.29,0.48,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.29,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.29,0.48,0.3,0.0,294.39,303.15,297.21,296.84,296.99,296.95,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,191.63,9.48,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.4,303.15,285.15,0.0,0.0,294.33,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.33,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.33,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.33,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.33,0.43,0.3,0.0,294.42,303.15,297.43,296.98,297.04,297.02,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,109.72,15.37,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.4,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.38,0.38,0.3,0.0,294.47,303.15,297.65,297.11,297.16,297.17,294.87,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.73,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.4,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.45,0.36,0.3,0.0,294.54,303.15,297.85,297.23,297.35,297.39,294.88,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,35.94,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.41,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.01,294.62,303.15,298.02,297.32,297.57,297.64,294.89,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,45.47,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.41,303.15,285.15,0.0,0.0,294.62,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.62,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.62,0.38,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.62,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.62,0.38,0.3,0.01,294.69,303.15,298.15,297.39,297.79,297.87,294.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,50.28,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.42,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.69,0.37,0.3,0.01,294.76,303.15,298.26,297.44,297.96,298.04,294.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,49.84,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.43,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.01,294.81,303.15,298.36,297.48,298.1,298.17,294.99,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,47.35,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.43,303.15,285.15,0.0,0.0,294.79,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.79,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.79,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.79,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.79,0.36,0.3,0.0,294.85,303.15,298.46,297.52,298.22,298.28,295.03,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,43.87,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.44,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,294.88,303.15,298.55,297.56,298.32,298.37,295.08,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,40.08,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.45,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,294.92,303.15,298.64,297.59,298.4,298.46,295.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,36.22,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.46,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.9,0.38,0.3,0.0,294.95,303.15,298.72,297.61,298.48,298.54,295.19,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.49,0.0,0.0,0.0,284.29,289.75,302.32,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.4,297.15,293.15,0.0,0.0,298.15,1.0,0.6,0.25,298.46,297.15,293.15,0.0,0.0,298.15,1.0,0.61,0.27,298.45,297.15,293.15,0.0,0.0,298.15,1.0,0.61,0.2,298.38,297.15,293.15,0.0,0.0,298.15,1.0,0.59,0.27,298.14,297.15,293.15,0.0,0.0,298.15,1.0,0.55,1.26,298.15,291.15,298.8,297.64,298.57,298.42,298.16,1.0,0.47,1.0,0.45,0.0,1.0,2.69,1.04,1.65,0.44,1.0,1.0,0.0,66.35,67.8,1266.73,0.0,1411.4,0.0,284.29,289.97,302.32,304.26,293.15,293.15,283.15,21656.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,1.0,0.19,0.88,0.0,0.15,0.14,0.01,0.0,0.0,0.0,7208.35,0.0,55.83,0.23,0.0,0.0,0.29,1.0,0.0,3.0,1.0,0.0
17044800.0,297.74,297.15,293.15,0.0,0.0,292.3,1.0,0.71,0.28,297.95,297.15,293.15,0.0,0.0,292.3,1.0,0.76,0.3,297.89,297.15,293.15,0.0,0.0,292.3,1.0,0.75,0.22,297.86,297.15,293.15,0.0,0.0,292.3,1.0,0.73,0.3,297.55,297.15,293.15,0.0,0.0,292.3,1.0,0.63,1.41,292.3,291.15,298.88,297.66,298.26,297.87,292.29,1.0,0.53,1.0,0.45,0.0,1.0,3.01,1.18,1.83,0.5,0.55,0.55,0.0,83.26,85.62,34240.8,0.0,1988.12,0.0,284.31,291.06,300.74,302.82,293.15,293.15,283.15,15552.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.22,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8321.27,0.0,146.28,2275.33,0.0,1024.18,0.41,1.0,0.0,3.0,1.0,0.0
17045100.0,297.41,297.15,293.15,0.0,0.0,292.16,1.0,0.76,0.31,297.64,297.15,293.15,0.0,0.0,292.16,1.0,0.85,0.33,297.57,297.15,293.15,0.0,0.0,292.16,1.0,0.82,0.24,297.55,297.15,293.15,0.0,0.0,292.16,1.0,0.8,0.33,297.18,297.15,293.15,0.0,0.0,292.16,1.0,0.64,1.56,292.16,291.15,298.95,297.68,298.11,297.55,292.16,1.0,0.59,1.0,0.45,0.0,1.0,3.32,1.32,2.01,0.57,0.59,0.59,0.0,101.31,103.44,38631.12,0.0,2669.44,0.0,284.33,290.89,300.69,302.78,293.15,293.15,283.15,16017.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.41,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8688.61,0.0,191.94,2275.33,0.0,902.83,0.45,1.0,0.0,3.0,1.0,0.0
17045400.0,297.24,297.15,293.15,0.0,0.0,292.06,1.0,0.78,0.34,297.47,297.15,293.15,0.0,0.0,292.06,1.0,0.91,0.36,297.4,297.15,293.15,0.0,0.0,292.06,1.0,0.87,0.26,297.39,297.15,293.15,0.0,0.0,292.06,1.0,0.84,0.36,296.98,297.15,293.15,0.0,0.0,292.06,1.0,0.61,1.69,292.06,291.15,299.02,297.69,298.04,297.38,292.06,1.0,0.63,1.0,0.45,0.0,1.0,3.61,1.44,2.17,0.63,0.62,0.62,0.0,119.3,121.26,42697.84,0.0,3413.06,0.0,284.35,290.76,300.75,303.06,293.15,293.15,283.15,16070.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9080.52,0.0,242.02,2275.33,0.0,1081.5,0.49,1.0,0.0,3.0,1.0,0.0
17045700.0,297.12,297.15,293.15,0.0,0.0,291.97,1.0,0.77,0.36,297.36,297.15,293.15,0.0,0.0,291.97,1.0,0.94,0.38,297.28,297.15,293.15,0.0,0.0,291.97,1.0,0.89,0.28,297.28,297.15,293.15,0.0,0.0,291.97,1.0,0.87,0.38,296.86,297.15,293.15,0.0,0.0,291.97,1.0,0.56,1.81,291.97,291.15,299.09,297.7,298.0,297.27,291.97,1.0,0.68,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.66,0.66,0.0,137.25,139.08,46511.82,0.0,4214.11,0.0,284.35,290.64,300.75,303.26,293.15,293.15,283.15,16105.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9460.73,0.0,299.42,2275.33,0.0,1261.27,0.53,1.0,0.0,3.0,1.0,0.0
17046000.0,297.03,297.15,293.15,0.0,0.0,291.9,1.0,0.75,0.39,297.27,297.15,293.15,0.0,0.0,291.9,1.0,0.97,0.41,297.19,297.15,293.15,0.0,0.0,291.9,1.0,0.9,0.3,297.19,297.15,293.15,0.0,0.0,291.9,1.0,0.87,0.41,296.76,297.15,293.15,0.0,0.0,291.9,1.0,0.49,1.93,291.9,291.15,299.15,297.71,297.97,297.17,291.9,1.0,0.72,1.0,0.45,0.0,1.0,4.11,1.65,2.46,0.73,0.69,0.69,0.0,155.17,156.9,50055.04,0.0,5069.37,0.0,284.36,290.53,300.75,303.44,293.15,293.15,283.15,16166.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.94,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9834.76,0.0,363.71,2275.33,0.0,1426.33,0.57,1.0,0.0,3.0,1.0,0.0
17046300.0,296.92,297.15,293.15,0.0,0.0,291.78,1.0,0.71,0.43,297.18,297.15,293.15,0.0,0.0,291.78,1.0,0.97,0.46,297.09,297.15,293.15,0.0,0.0,291.78,1.0,0.89,0.34,297.1,297.15,293.15,0.0,0.0,291.78,1.0,0.87,0.46,296.68,297.15,293.15,0.0,0.0,291.78,0.96,0.41,1.87,291.78,291.15,299.19,297.71,297.93,297.08,291.78,1.0,0.75,1.0,0.45,0.0,1.0,4.26,1.72,2.54,0.76,0.71,0.71,0.0,174.65,174.72,52867.52,0.0,5689.11,1.0,284.36,290.41,300.75,303.59,293.15,293.15,283.15,16452.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.62,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10156.43,0.0,431.77,2275.33,0.0,1577.01,0.61,1.0,0.0,3.0,1.0,0.0
17046600.0,296.77,297.15,293.15,0.0,0.0,291.58,1.0,0.65,0.51,297.05,297.15,293.15,0.0,0.0,291.58,1.0,0.96,0.54,296.97,297.15,293.15,0.0,0.0,291.58,1.0,0.86,0.4,296.97,297.15,293.15,0.0,0.0,291.58,1.0,0.84,0.54,296.69,297.15,293.15,0.0,0.0,291.58,0.84,0.33,1.51,291.58,291.15,299.2,297.7,297.86,296.96,291.58,1.0,0.75,1.0,0.45,0.0,1.0,4.19,1.69,2.5,0.75,0.72,0.72,0.0,192.64,192.54,53653.59,0.0,5586.97,1.0,284.34,290.25,300.71,303.61,293.15,293.15,283.15,17199.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10256.75,0.0,478.0,2275.33,0.0,1650.93,0.63,1.0,0.0,3.0,1.0,0.0
17046900.0,296.65,297.15,293.15,0.0,0.0,291.47,0.97,0.56,0.51,296.96,297.15,293.15,0.0,0.0,291.47,1.0,0.93,0.59,296.88,297.15,293.15,0.0,0.0,291.47,1.0,0.81,0.44,296.87,297.15,293.15,0.0,0.0,291.47,1.0,0.79,0.59,296.74,297.15,293.15,0.0,0.0,291.47,0.79,0.3,1.36,291.47,291.15,299.19,297.68,297.8,296.87,291.47,1.0,0.76,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.73,0.73,0.0,209.69,210.36,54197.04,0.0,5737.38,1.0,284.33,290.16,300.69,303.6,293.15,293.15,283.15,17399.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10321.07,0.0,505.86,2275.33,0.0,1676.49,0.64,1.0,0.0,3.0,1.0,0.0
17047200.0,296.74,297.15,293.15,0.0,0.0,291.41,0.9,0.49,0.44,296.89,297.15,293.15,0.0,0.0,291.41,1.0,0.88,0.64,296.8,297.15,293.15,0.0,0.0,291.41,1.0,0.75,0.47,296.79,297.15,293.15,0.0,0.0,291.41,1.0,0.73,0.64,296.74,297.15,293.15,0.0,0.0,291.41,0.77,0.3,1.36,291.41,291.15,299.15,297.66,297.75,296.8,291.41,1.0,0.78,1.0,0.45,0.0,1.0,4.26,1.72,2.55,0.76,0.74,0.74,0.0,227.48,228.18,54937.22,0.0,6088.71,1.0,284.32,290.1,300.67,303.62,293.15,293.15,283.15,17437.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10408.63,0.0,533.37,2275.33,0.0,1714.28,0.65,1.0,0.0,3.0,1.0,0.0
17047500.0,296.85,297.15,293.15,0.0,0.0,291.34,0.85,0.43,0.4,296.8,297.15,293.15,0.0,0.0,291.34,1.0,0.82,0.69,296.72,297.15,293.15,0.0,0.0,291.34,0.99,0.68,0.48,296.73,297.15,293.15,0.0,0.0,291.34,0.98,0.65,0.63,296.72,297.15,293.15,0.0,0.0,291.34,0.75,0.3,1.37,291.34,291.15,299.1,297.64,297.71,296.77,291.34,1.0,0.78,1.0,0.45,0.0,1.0,4.27,1.72,2.55,0.76,0.74,0.74,0.0,246.28,246.0,55353.16,0.0,6263.16,1.0,284.31,290.04,300.65,303.63,293.15,293.15,283.15,17617.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10463.94,0.0,557.86,2275.33,0.0,1749.3,0.66,1.0,0.0,3.0,1.0,0.0
17047800.0,296.91,297.15,293.15,0.0,0.0,291.21,0.79,0.39,0.36,296.7,297.15,293.15,0.0,0.0,291.21,0.99,0.74,0.71,296.75,297.15,293.15,0.0,0.0,291.21,0.92,0.61,0.43,296.76,297.15,293.15,0.0,0.0,291.21,0.91,0.58,0.56,296.69,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,299.06,297.62,297.69,296.77,291.21,1.0,0.77,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.73,0.73,0.0,264.13,262.93,54511.47,0.0,5881.97,1.0,284.3,289.94,300.61,303.56,293.15,293.15,283.15,18131.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10380.16,0.0,562.01,2275.33,0.0,1741.45,0.66,1.0,0.0,3.0,1.0,0.0
17048100.0,296.95,297.15,293.15,0.0,0.0,291.06,0.75,0.35,0.33,296.71,297.15,293.15,0.0,0.0,291.06,0.93,0.66,0.64,296.8,297.15,293.15,0.0,0.0,291.06,0.87,0.55,0.39,296.81,297.15,293.15,0.0,0.0,291.06,0.86,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,299.01,297.6,297.7,296.82,291.05,1.0,0.75,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.69,0.72,0.72,0.0,271.87,270.75,52482.32,0.0,5166.67,1.0,284.28,289.85,300.58,303.43,293.15,293.15,283.15,18710.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10158.76,0.0,536.3,2275.33,0.0,1672.51,0.65,1.0,0.0,3.0,1.0,0.0
17048400.0,296.99,297.15,293.15,0.0,0.0,290.96,0.73,0.33,0.3,296.77,297.15,293.15,0.0,0.0,290.96,0.89,0.6,0.58,296.85,297.15,293.15,0.0,0.0,290.96,0.83,0.49,0.35,296.86,297.15,293.15,0.0,0.0,290.96,0.82,0.47,0.46,296.65,297.15,293.15,0.0,0.0,290.96,0.71,0.3,1.38,290.96,291.15,298.98,297.59,297.72,296.87,290.96,1.0,0.72,1.0,0.45,0.0,1.0,3.68,1.47,2.21,0.65,0.7,0.7,0.0,270.99,269.94,50288.01,0.0,4553.83,1.0,284.26,289.8,300.57,303.31,293.15,293.15,283.15,18939.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9922.16,0.0,495.62,2275.33,0.0,1574.39,0.63,1.0,0.0,3.0,1.0,0.0
17048700.0,297.03,297.15,293.15,0.0,0.0,290.91,0.71,0.3,0.28,296.84,297.15,293.15,0.0,0.0,290.91,0.86,0.54,0.52,296.9,297.15,293.15,0.0,0.0,290.91,0.81,0.45,0.32,296.91,297.15,293.15,0.0,0.0,290.91,0.8,0.43,0.42,296.64,297.15,293.15,0.0,0.0,290.91,0.71,0.3,1.38,290.91,291.15,298.97,297.6,297.74,296.92,290.91,1.0,0.69,1.0,0.45,0.0,1.0,3.51,1.4,2.11,0.61,0.68,0.68,0.0,264.36,263.39,48195.78,0.0,4048.76,1.0,284.25,289.79,300.57,303.2,293.15,293.15,283.15,18986.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9701.52,0.0,452.47,2275.33,0.0,1472.07,0.61,1.0,0.0,3.0,1.0,0.0
17049000.0,297.05,297.15,293.15,0.0,0.0,290.9,0.71,0.3,0.28,296.9,297.15,293.15,0.0,0.0,290.9,0.84,0.5,0.48,296.95,297.15,293.15,0.0,0.0,290.9,0.79,0.41,0.29,296.96,297.15,293.15,0.0,0.0,290.9,0.78,0.4,0.39,296.65,297.15,293.15,0.0,0.0,290.9,0.71,0.3,1.38,290.9,291.15,298.99,297.62,297.77,296.97,290.9,1.0,0.67,1.0,0.45,0.0,1.0,3.38,1.34,2.04,0.58,0.67,0.67,0.0,253.73,252.92,46412.87,0.0,3666.44,1.0,284.25,289.8,300.59,303.13,293.15,293.15,283.15,18892.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9518.43,0.0,413.39,2275.33,0.0,1374.9,0.59,1.0,0.0,3.0,1.0,0.0
17049300.0,297.07,297.15,293.15,0.0,0.0,290.91,0.72,0.3,0.28,296.96,297.15,293.15,0.0,0.0,290.91,0.82,0.46,0.45,296.99,297.15,293.15,0.0,0.0,290.91,0.78,0.38,0.27,297.01,297.15,293.15,0.0,0.0,290.91,0.77,0.37,0.36,296.66,297.15,293.15,0.0,0.0,290.91,0.72,0.3,1.38,290.91,291.15,299.05,297.65,297.82,297.01,290.91,1.0,0.65,1.0,0.45,0.0,1.0,3.28,1.3,1.98,0.56,0.66,0.66,0.0,240.62,239.88,44978.16,0.0,3364.95,1.0,284.25,289.83,300.63,303.09,293.15,293.15,283.15,18760.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9378.08,0.0,381.61,2275.33,0.0,1291.04,0.58,1.0,0.0,3.0,1.0,0.0
17049600.0,297.09,297.15,293.15,0.0,0.0,290.93,0.72,0.3,0.28,297.0,297.15,293.15,0.0,0.0,290.93,0.82,0.44,0.42,297.03,297.15,293.15,0.0,0.0,290.93,0.77,0.36,0.26,297.04,297.15,293.15,0.0,0.0,290.93,0.76,0.35,0.34,296.67,297.15,293.15,0.0,0.0,290.93,0.72,0.3,1.37,290.93,291.15,299.15,297.71,297.88,297.04,290.93,1.0,0.64,1.0,0.45,0.0,1.0,3.21,1.27,1.94,0.55,0.65,0.65,0.0,226.06,225.4,43869.13,0.0,3118.65,1.0,284.24,289.86,300.69,303.09,293.15,293.15,283.15,18618.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9276.52,0.0,356.66,2275.33,0.0,1218.78,0.56,1.0,0.0,3.0,1.0,0.0
17049900.0,297.12,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.27,297.05,297.15,293.15,0.0,0.0,290.96,0.82,0.42,0.4,297.06,297.15,293.15,0.0,0.0,290.96,0.77,0.35,0.25,297.08,297.15,293.15,0.0,0.0,290.96,0.76,0.34,0.33,296.68,297.15,293.15,0.0,0.0,290.96,0.73,0.3,1.37,290.96,291.15,299.3,297.77,297.96,297.08,290.96,1.0,0.62,1.0,0.45,0.0,1.0,3.15,1.24,1.91,0.54,0.64,0.64,0.0,211.09,210.52,43058.66,0.0,2921.39,1.0,284.24,289.9,300.76,303.12,293.15,293.15,283.15,18473.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9207.75,0.0,337.84,2275.33,0.0,1164.91,0.55,1.0,0.0,3.0,1.0,0.0
17050200.0,297.15,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.0,0.82,0.41,0.39,297.1,297.15,293.15,0.0,0.0,291.0,0.77,0.34,0.24,297.11,297.15,293.15,0.0,0.0,291.0,0.77,0.34,0.32,296.7,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,299.49,297.83,298.05,297.11,291.0,1.0,0.61,1.0,0.45,0.0,1.0,3.12,1.23,1.89,0.53,0.64,0.64,0.0,196.62,196.16,42505.44,0.0,2772.0,1.0,284.25,289.93,300.82,303.15,293.15,293.15,283.15,18338.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9162.51,0.0,324.3,2275.33,0.0,1128.56,0.54,1.0,0.0,3.0,1.0,0.0
17050500.0,297.18,297.15,293.15,0.0,0.0,291.04,0.76,0.31,0.28,297.12,297.15,293.15,0.0,0.0,291.04,0.83,0.4,0.38,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.33,0.32,296.72,297.15,293.15,0.0,0.0,291.04,0.75,0.3,1.37,291.04,291.15,299.72,297.87,298.16,297.14,291.04,1.0,0.6,1.0,0.45,0.0,1.0,3.1,1.22,1.88,0.53,0.64,0.64,0.0,183.49,183.19,42235.61,0.0,2677.27,1.0,284.25,289.96,300.87,303.19,293.15,293.15,283.15,18197.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9143.3,0.0,315.75,2275.33,0.0,1105.66,0.54,1.0,0.0,3.0,1.0,0.0
17050800.0,297.21,297.15,293.15,0.0,0.0,291.08,0.78,0.32,0.29,297.15,297.15,293.15,0.0,0.0,291.08,0.84,0.4,0.38,297.15,297.15,293.15,0.0,0.0,291.08,0.79,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.08,0.8,0.34,0.32,296.74,297.15,293.15,0.0,0.0,291.08,0.77,0.3,1.36,291.08,291.15,299.97,297.91,298.28,297.17,291.08,1.0,0.6,1.0,0.45,0.0,1.0,3.11,1.23,1.89,0.53,0.64,0.64,0.0,172.41,172.25,42233.25,0.0,2632.06,1.0,284.25,289.99,300.91,303.23,293.15,293.15,283.15,18061.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9149.33,0.0,311.88,2275.33,0.0,1095.95,0.54,1.0,0.0,3.0,1.0,0.0
17051100.0,297.22,297.15,293.15,0.0,0.0,291.13,0.8,0.33,0.3,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.13,0.81,0.34,0.24,297.18,297.15,293.15,0.0,0.0,291.13,0.81,0.34,0.33,296.76,297.15,293.15,0.0,0.0,291.12,0.78,0.3,1.36,291.13,291.15,300.25,297.95,298.4,297.19,291.13,1.0,0.59,1.0,0.45,0.0,1.0,3.13,1.24,1.9,0.53,0.64,0.64,0.0,163.92,163.9,42475.66,0.0,2632.16,1.0,284.26,290.01,300.95,303.28,293.15,293.15,283.15,17939.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9178.75,0.0,312.36,2275.33,0.0,1097.88,0.54,1.0,0.0,3.0,1.0,0.0
17051400.0,297.24,297.15,293.15,0.0,0.0,291.16,0.82,0.34,0.31,297.19,297.15,293.15,0.0,0.0,291.16,0.87,0.41,0.39,297.19,297.15,293.15,0.0,0.0,291.16,0.82,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.16,0.83,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.16,0.79,0.3,1.36,291.16,291.15,300.54,297.98,298.52,297.2,291.17,1.0,0.6,1.0,0.45,0.0,1.0,3.17,1.25,1.92,0.54,0.64,0.64,0.0,158.22,158.32,42929.11,0.0,2672.13,1.0,284.26,290.03,300.99,303.34,293.15,293.15,283.15,17830.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9229.13,0.0,316.68,2275.33,0.0,1109.32,0.54,1.0,0.0,3.0,1.0,0.0
17051700.0,297.25,297.15,293.15,0.0,0.0,291.2,0.84,0.36,0.32,297.21,297.15,293.15,0.0,0.0,291.2,0.89,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.2,0.84,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.2,0.84,0.36,0.34,296.8,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,300.83,298.02,298.65,297.22,291.2,1.0,0.6,1.0,0.45,0.0,1.0,3.22,1.27,1.94,0.55,0.65,0.65,0.0,155.24,155.46,43567.77,0.0,2747.33,1.0,284.27,290.05,301.02,303.4,293.15,293.15,283.15,17732.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9299.0,0.0,324.5,2275.33,0.0,1128.28,0.55,1.0,0.0,3.0,1.0,0.0
17052000.0,297.25,297.15,293.15,0.0,0.0,291.23,0.86,0.38,0.34,297.22,297.15,293.15,0.0,0.0,291.23,0.9,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.23,0.85,0.36,0.25,297.22,297.15,293.15,0.0,0.0,291.23,0.86,0.37,0.35,296.81,297.15,293.15,0.0,0.0,291.23,0.8,0.3,1.36,291.23,291.15,301.13,298.06,298.77,297.22,291.24,1.0,0.61,1.0,0.45,0.0,1.0,3.27,1.29,1.97,0.56,0.65,0.65,0.0,154.75,155.06,44375.54,0.0,2853.58,1.0,284.28,290.06,301.06,303.48,293.15,293.15,283.15,17644.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9388.14,0.0,335.68,2275.33,0.0,1153.01,0.55,1.0,0.0,3.0,1.0,0.0
17052300.0,297.25,297.15,293.15,0.0,0.0,291.27,0.87,0.4,0.36,297.23,297.15,293.15,0.0,0.0,291.27,0.91,0.45,0.42,297.22,297.15,293.15,0.0,0.0,291.27,0.86,0.37,0.26,297.23,297.15,293.15,0.0,0.0,291.27,0.87,0.39,0.37,296.82,297.15,293.15,0.0,0.0,291.27,0.8,0.3,1.36,291.27,291.15,301.41,298.11,298.89,297.23,291.27,1.0,0.62,1.0,0.45,0.0,1.0,3.33,1.32,2.01,0.57,0.66,0.66,0.0,156.37,156.75,45342.88,0.0,2986.96,1.0,284.28,290.07,301.11,303.58,293.15,293.15,283.15,17561.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9497.25,0.0,350.14,2275.33,0.0,1181.77,0.56,1.0,0.0,3.0,1.0,0.0
17052600.0,297.25,297.15,293.15,0.0,0.0,291.29,0.89,0.41,0.37,297.23,297.15,293.15,0.0,0.0,291.29,0.92,0.46,0.44,297.22,297.15,293.15,0.0,0.0,291.29,0.87,0.39,0.27,297.23,297.15,293.15,0.0,0.0,291.29,0.88,0.4,0.38,296.84,297.15,293.15,0.0,0.0,291.29,0.8,0.3,1.36,291.29,291.15,301.68,298.17,299.01,297.24,291.3,1.0,0.63,1.0,0.45,0.0,1.0,3.39,1.35,2.04,0.58,0.67,0.67,0.0,159.83,160.27,46472.99,0.0,3145.08,1.0,284.29,290.07,301.18,303.7,293.15,293.15,283.15,17479.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9628.71,0.0,368.07,2275.33,0.0,1213.14,0.57,1.0,0.0,3.0,1.0,0.0
17052900.0,297.25,297.15,293.15,0.0,0.0,291.32,0.9,0.43,0.39,297.24,297.15,293.15,0.0,0.0,291.32,0.93,0.48,0.45,297.23,297.15,293.15,0.0,0.0,291.32,0.87,0.4,0.28,297.24,297.15,293.15,0.0,0.0,291.32,0.88,0.42,0.39,296.85,297.15,293.15,0.0,0.0,291.32,0.8,0.3,1.36,291.32,291.15,301.93,298.26,299.11,297.24,291.32,1.0,0.64,1.0,0.45,0.0,1.0,3.46,1.38,2.08,0.6,0.68,0.68,0.0,164.82,165.3,47778.63,0.0,3325.57,1.0,284.3,290.08,301.27,303.85,293.15,293.15,283.15,17396.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.98,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9786.4,0.0,389.86,2275.33,0.0,1246.11,0.58,1.0,0.0,3.0,1.0,0.0
17053200.0,297.25,297.15,293.15,0.0,0.0,291.35,0.9,0.45,0.4,297.25,297.15,293.15,0.0,0.0,291.35,0.94,0.5,0.47,297.23,297.15,293.15,0.0,0.0,291.35,0.88,0.42,0.29,297.24,297.15,293.15,0.0,0.0,291.35,0.89,0.43,0.41,296.86,297.15,293.15,0.0,0.0,291.35,0.79,0.3,1.36,291.35,291.15,302.15,298.38,299.2,297.24,291.35,1.0,0.65,1.0,0.45,0.0,1.0,3.52,1.4,2.12,0.61,0.69,0.69,0.0,171.0,171.52,49271.84,0.0,3524.94,1.0,284.31,290.09,301.38,304.04,293.15,293.15,283.15,17309.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.04,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9974.51,0.0,415.98,2275.33,0.0,1279.21,0.6,1.0,0.0,3.0,1.0,0.0
17053500.0,297.24,297.15,293.15,0.0,0.0,291.38,0.91,0.47,0.42,297.25,297.15,293.15,0.0,0.0,291.38,0.94,0.51,0.49,297.23,297.15,293.15,0.0,0.0,291.38,0.88,0.43,0.3,297.24,297.15,293.15,0.0,0.0,291.38,0.89,0.45,0.42,296.87,297.15,293.15,0.0,0.0,291.38,0.79,0.3,1.36,291.38,291.15,302.35,298.51,299.28,297.24,291.38,1.0,0.66,1.0,0.45,0.0,1.0,3.59,1.43,2.16,0.63,0.71,0.71,0.0,178.09,178.61,50900.21,0.0,3734.97,1.0,284.32,290.09,301.52,304.25,293.15,293.15,283.15,17240.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.11,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10188.15,0.0,446.68,2275.33,0.0,1317.99,0.61,1.0,0.0,3.0,1.0,0.0
17053800.0,297.23,297.15,293.15,0.0,0.0,291.39,0.91,0.48,0.43,297.24,297.15,293.15,0.0,0.0,291.39,0.94,0.53,0.5,297.23,297.15,293.15,0.0,0.0,291.39,0.88,0.44,0.31,297.23,297.15,293.15,0.0,0.0,291.39,0.9,0.46,0.44,296.87,297.15,293.15,0.0,0.0,291.39,0.78,0.3,1.36,291.39,291.15,302.55,298.64,299.36,297.23,291.39,1.0,0.67,1.0,0.45,0.0,1.0,3.65,1.46,2.19,0.64,0.72,0.72,0.0,185.72,186.22,52559.96,0.0,3944.75,1.0,284.32,290.1,301.65,304.47,293.15,293.15,283.15,17203.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10411.91,0.0,480.95,2275.33,0.0,1360.37,0.63,1.0,0.0,3.0,1.0,0.0
17054100.0,297.22,297.15,293.15,0.0,0.0,291.4,0.91,0.49,0.44,297.24,297.15,293.15,0.0,0.0,291.4,0.94,0.54,0.52,297.22,297.15,293.15,0.0,0.0,291.4,0.89,0.46,0.32,297.23,297.15,293.15,0.0,0.0,291.4,0.9,0.48,0.45,296.87,297.15,293.15,0.0,0.0,291.4,0.77,0.3,1.36,291.4,291.15,302.75,298.77,299.44,297.23,291.4,1.0,0.69,1.0,0.45,0.0,1.0,3.71,1.49,2.23,0.65,0.73,0.73,0.0,193.62,194.09,54215.26,0.0,4149.93,1.0,284.33,290.09,301.78,304.69,293.15,293.15,283.15,17187.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.25,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10641.46,0.0,518.05,2275.33,0.0,1401.89,0.65,1.0,0.0,3.0,1.0,0.0
17054400.0,297.21,297.15,293.15,0.0,0.0,291.41,0.91,0.5,0.45,297.23,297.15,293.15,0.0,0.0,291.41,0.94,0.56,0.53,297.22,297.15,293.15,0.0,0.0,291.41,0.89,0.47,0.33,297.22,297.15,293.15,0.0,0.0,291.41,0.9,0.49,0.46,296.86,297.15,293.15,0.0,0.0,291.41,0.77,0.3,1.36,291.41,291.15,302.95,298.9,299.52,297.22,291.41,1.0,0.7,1.0,0.45,0.0,1.0,3.77,1.51,2.26,0.66,0.75,0.75,0.0,201.6,202.05,55839.0,0.0,4347.74,1.0,284.34,290.09,301.91,304.9,293.15,293.15,283.15,17186.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10873.16,0.0,557.37,2275.33,0.0,1441.5,0.66,1.0,0.0,3.0,1.0,0.0
17054700.0,297.19,297.15,293.15,0.0,0.0,291.41,0.9,0.51,0.46,297.23,297.15,293.15,0.0,0.0,291.41,0.94,0.57,0.54,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.48,0.34,297.22,297.15,293.15,0.0,0.0,291.41,0.9,0.5,0.47,296.86,297.15,293.15,0.0,0.0,291.41,0.76,0.3,1.37,291.41,291.15,303.14,299.02,299.6,297.21,291.41,1.0,0.71,1.0,0.45,0.0,1.0,3.82,1.53,2.29,0.67,0.76,0.76,0.0,209.53,209.94,57406.77,0.0,4535.71,1.0,284.34,290.08,302.03,305.11,293.15,293.15,283.15,17198.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11103.19,0.0,598.27,2275.33,0.0,1478.74,0.68,1.0,0.0,3.0,1.0,0.0
17055000.0,297.18,297.15,293.15,0.0,0.0,291.41,0.9,0.52,0.47,297.22,297.15,293.15,0.0,0.0,291.41,0.94,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.41,0.88,0.49,0.34,297.21,297.15,293.15,0.0,0.0,291.41,0.9,0.51,0.49,296.86,297.15,293.15,0.0,0.0,291.41,0.76,0.3,1.37,291.41,291.15,303.33,299.14,299.67,297.21,291.41,1.0,0.72,1.0,0.45,0.0,1.0,3.86,1.55,2.31,0.68,0.77,0.77,0.0,217.3,217.67,58899.01,0.0,4712.49,1.0,284.34,290.06,302.15,305.3,293.15,293.15,283.15,17221.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11327.94,0.0,640.11,2275.33,0.0,1513.38,0.7,1.0,0.0,3.0,1.0,0.0
17055300.0,297.18,297.15,293.15,0.0,0.0,291.4,0.9,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.4,0.94,0.59,0.56,297.2,297.15,293.15,0.0,0.0,291.4,0.88,0.5,0.35,297.21,297.15,293.15,0.0,0.0,291.4,0.9,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.4,0.75,0.3,1.37,291.4,291.15,303.5,299.24,299.73,297.2,291.4,1.0,0.73,1.0,0.45,0.0,1.0,3.9,1.56,2.33,0.69,0.79,0.79,0.0,224.82,225.16,60297.34,0.0,4876.84,1.0,284.35,290.05,302.25,305.48,293.15,293.15,283.15,17254.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11543.74,0.0,682.2,2275.33,0.0,1545.42,0.71,1.0,0.0,3.0,1.0,0.0
17055600.0,297.17,297.15,293.15,0.0,0.0,291.39,0.89,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.39,0.94,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.39,0.88,0.51,0.36,297.2,297.15,293.15,0.0,0.0,291.39,0.9,0.53,0.5,296.85,297.15,293.15,0.0,0.0,291.39,0.75,0.3,1.37,291.39,291.15,303.66,299.34,299.8,297.19,291.39,1.0,0.73,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.8,0.8,0.0,232.03,232.34,61583.92,0.0,5027.42,1.0,284.35,290.04,302.34,305.64,293.15,293.15,283.15,17296.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11746.69,0.0,723.79,2275.33,0.0,1574.94,0.73,1.0,0.0,3.0,1.0,0.0
17055900.0,297.16,297.15,293.15,0.0,0.0,291.38,0.89,0.52,0.47,297.2,297.15,293.15,0.0,0.0,291.38,0.94,0.61,0.58,297.19,297.15,293.15,0.0,0.0,291.38,0.88,0.51,0.36,297.2,297.15,293.15,0.0,0.0,291.38,0.89,0.54,0.51,296.85,297.15,293.15,0.0,0.0,291.38,0.74,0.3,1.37,291.38,291.15,303.81,299.42,299.85,297.19,291.38,1.0,0.74,1.0,0.45,0.0,1.0,3.96,1.59,2.37,0.7,0.81,0.81,0.0,238.88,239.15,62742.11,0.0,5163.05,1.0,284.35,290.02,302.42,305.78,293.15,293.15,283.15,17348.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11932.93,0.0,764.1,2275.33,0.0,1602.12,0.74,1.0,0.0,3.0,1.0,0.0
17056200.0,297.16,297.15,293.15,0.0,0.0,291.37,0.88,0.53,0.48,297.19,297.15,293.15,0.0,0.0,291.37,0.94,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.37,0.88,0.52,0.36,297.19,297.15,293.15,0.0,0.0,291.37,0.89,0.55,0.52,296.84,297.15,293.15,0.0,0.0,291.37,0.74,0.3,1.37,291.37,291.15,303.94,299.48,299.9,297.18,291.37,1.0,0.75,1.0,0.45,0.0,1.0,3.98,1.6,2.38,0.7,0.82,0.82,0.0,245.31,245.55,63756.17,0.0,5282.7,1.0,284.35,290.0,302.49,305.9,293.15,293.15,283.15,17407.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12098.55,0.0,802.29,2275.33,0.0,1627.17,0.75,1.0,0.0,3.0,1.0,0.0
17056500.0,297.15,297.15,293.15,0.0,0.0,291.35,0.88,0.53,0.48,297.18,297.15,293.15,0.0,0.0,291.35,0.93,0.63,0.59,297.18,297.15,293.15,0.0,0.0,291.35,0.88,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.35,0.89,0.55,0.52,296.84,297.15,293.15,0.0,0.0,291.35,0.73,0.3,1.37,291.35,291.15,304.06,299.53,299.95,297.17,291.35,1.0,0.75,1.0,0.45,0.0,1.0,4.0,1.61,2.4,0.71,0.83,0.83,0.0,251.27,251.48,64611.4,0.0,5385.5,1.0,284.35,289.98,302.54,306.0,293.15,293.15,283.15,17474.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12239.77,0.0,837.53,2275.33,0.0,1650.38,0.76,1.0,0.0,3.0,1.0,0.0
17056800.0,297.14,297.15,293.15,0.0,0.0,291.33,0.87,0.52,0.48,297.18,297.15,293.15,0.0,0.0,291.33,0.93,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.33,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.33,0.89,0.56,0.53,296.83,297.15,293.15,0.0,0.0,291.33,0.73,0.3,1.37,291.33,291.15,304.15,299.56,299.98,297.17,291.33,1.0,0.76,1.0,0.45,0.0,1.0,4.02,1.61,2.4,0.71,0.83,0.83,0.0,256.74,256.91,65293.77,0.0,5470.72,1.0,284.35,289.95,302.57,306.07,293.15,293.15,283.15,17548.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.79,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12352.88,0.0,869.0,2275.33,0.0,1672.04,0.77,1.0,0.0,3.0,1.0,0.0
17057100.0,297.14,297.15,293.15,0.0,0.0,291.3,0.87,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.3,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.3,0.87,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.3,0.89,0.56,0.53,296.83,297.15,293.15,0.0,0.0,291.3,0.73,0.3,1.37,291.3,291.15,304.21,299.56,300.0,297.16,291.3,1.0,0.76,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.84,0.84,0.0,261.67,261.8,65765.49,0.0,5537.8,1.0,284.35,289.93,302.57,306.1,293.15,293.15,283.15,17636.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12429.38,0.0,895.68,2275.33,0.0,1695.46,0.78,1.0,0.0,3.0,1.0,0.0
17057400.0,297.13,297.15,293.15,0.0,0.0,291.27,0.86,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.27,0.92,0.64,0.6,297.16,297.15,293.15,0.0,0.0,291.27,0.87,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.27,0.88,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.37,291.27,291.15,304.24,299.53,300.01,297.15,291.27,1.0,0.76,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.84,0.84,0.0,266.03,266.12,65991.99,0.0,5585.17,1.0,284.34,289.89,302.54,306.09,293.15,293.15,283.15,17738.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12461.21,0.0,916.04,2275.33,0.0,1718.52,0.79,1.0,0.0,3.0,1.0,0.0
17057700.0,297.13,297.15,293.15,0.0,0.0,291.23,0.86,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.23,0.92,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,304.24,299.48,300.01,297.15,291.23,1.0,0.76,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.84,0.84,0.0,269.76,269.82,65984.2,0.0,5612.13,1.0,284.34,289.86,302.48,306.04,293.15,293.15,283.15,17845.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.86,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12451.11,0.0,929.16,2275.33,0.0,1738.54,0.79,1.0,0.0,3.0,1.0,0.0
17058000.0,297.12,297.15,293.15,0.0,0.0,291.19,0.85,0.51,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.92,0.64,0.61,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,304.22,299.4,300.0,297.14,291.19,1.0,0.76,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.84,0.84,0.0,272.84,272.86,65766.15,0.0,5619.4,1.0,284.33,289.83,302.41,305.95,293.15,293.15,283.15,17951.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12404.39,0.0,934.79,2275.33,0.0,1754.84,0.79,1.0,0.0,3.0,1.0,0.0
17058300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.85,0.51,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.64,0.6,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.53,0.37,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.56,0.54,296.8,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,304.19,299.32,299.98,297.14,291.16,1.0,0.76,1.0,0.45,0.0,1.0,4.02,1.62,2.41,0.71,0.84,0.84,0.0,275.26,275.25,65371.23,0.0,5609.09,1.0,284.32,289.79,302.32,305.85,293.15,293.15,283.15,18050.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12327.79,0.0,933.22,2275.33,0.0,1766.75,0.79,1.0,0.0,3.0,1.0,0.0
17058600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.5,0.45,297.14,297.15,293.15,0.0,0.0,291.12,0.91,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.53,0.37,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,304.15,299.22,299.96,297.13,291.12,1.0,0.76,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.84,0.84,0.0,277.05,277.02,64841.37,0.0,5584.51,1.0,284.32,289.76,302.23,305.72,293.15,293.15,283.15,18138.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12229.52,0.0,925.29,2275.33,0.0,1773.93,0.79,1.0,0.0,3.0,1.0,0.0
17058900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.49,0.45,297.13,297.15,293.15,0.0,0.0,291.1,0.91,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.11,299.13,299.94,297.13,291.1,1.0,0.76,1.0,0.45,0.0,1.0,4.0,1.61,2.39,0.71,0.83,0.83,0.0,278.24,278.18,64216.93,0.0,5549.03,1.0,284.31,289.74,302.13,305.6,293.15,293.15,283.15,18209.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12117.42,0.0,911.89,2275.33,0.0,1775.87,0.79,1.0,0.0,3.0,1.0,0.0
17059200.0,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.49,0.44,297.13,297.15,293.15,0.0,0.0,291.07,0.9,0.63,0.6,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.56,0.53,296.78,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,304.08,299.04,299.93,297.13,291.07,1.0,0.76,1.0,0.45,0.0,1.0,3.98,1.6,2.38,0.7,0.83,0.83,0.0,278.91,278.84,63550.1,0.0,5507.17,1.0,284.31,289.72,302.04,305.47,293.15,293.15,283.15,18262.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12000.97,0.0,894.73,2275.33,0.0,1772.66,0.78,1.0,0.0,3.0,1.0,0.0
17059500.0,297.12,297.15,293.15,0.0,0.0,291.06,0.83,0.48,0.44,297.13,297.15,293.15,0.0,0.0,291.06,0.9,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.06,0.85,0.52,0.36,297.14,297.15,293.15,0.0,0.0,291.06,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,304.06,298.97,299.92,297.13,291.06,1.0,0.76,1.0,0.45,0.0,1.0,3.97,1.59,2.38,0.7,0.82,0.82,0.0,279.14,279.06,62890.63,0.0,5462.64,1.0,284.31,289.71,301.97,305.36,293.15,293.15,283.15,18290.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11888.96,0.0,875.41,2275.33,0.0,1764.45,0.78,1.0,0.0,3.0,1.0,0.0
17059800.0,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.48,0.44,297.13,297.15,293.15,0.0,0.0,291.05,0.9,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.05,0.84,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.05,0.86,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.05,0.71,0.3,1.38,291.05,291.15,304.06,298.91,299.92,297.13,291.05,1.0,0.76,1.0,0.45,0.0,1.0,3.96,1.59,2.37,0.7,0.82,0.82,0.0,279.0,278.93,62290.08,0.0,5418.88,1.0,284.3,289.71,301.91,305.27,293.15,293.15,283.15,18293.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11790.25,0.0,855.72,2275.33,0.0,1751.63,0.77,1.0,0.0,3.0,1.0,0.0
17060100.0,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.47,0.43,297.14,297.15,293.15,0.0,0.0,291.06,0.9,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.06,0.84,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.06,0.86,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,304.09,298.88,299.93,297.13,291.06,1.0,0.76,1.0,0.45,0.0,1.0,3.94,1.58,2.36,0.7,0.81,0.81,0.0,278.6,278.53,61796.5,0.0,5378.81,1.0,284.3,289.71,301.88,305.21,293.15,293.15,283.15,18269.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11712.73,0.0,837.39,2275.33,0.0,1734.31,0.76,1.0,0.0,3.0,1.0,0.0
17060400.0,297.13,297.15,293.15,0.0,0.0,291.07,0.82,0.47,0.43,297.14,297.15,293.15,0.0,0.0,291.07,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.07,0.84,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.07,0.86,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,304.15,298.88,299.96,297.14,291.07,1.0,0.75,1.0,0.45,0.0,1.0,3.93,1.58,2.36,0.69,0.81,0.81,0.0,278.02,277.96,61462.36,0.0,5345.33,1.0,284.3,289.72,301.88,305.18,293.15,293.15,283.15,18217.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11665.08,0.0,822.16,2275.33,0.0,1713.59,0.76,1.0,0.0,3.0,1.0,0.0
