time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17060700.0,297.13,297.15,293.15,0.0,0.0,291.08,0.82,0.47,0.43,297.14,297.15,293.15,0.0,0.0,291.08,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.08,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.08,0.86,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,304.23,298.89,300.0,297.14,291.08,1.0,0.75,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.81,0.81,0.0,277.36,277.31,61231.77,0.0,5320.09,1.0,284.3,289.73,301.89,305.18,293.15,293.15,283.15,18166.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11635.17,0.0,810.66,2275.33,0.0,1702.4,0.76,1.0,0.0,3.0,1.0,0.0
17061000.0,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.47,0.42,297.15,297.15,293.15,0.0,0.0,291.09,0.9,0.61,0.59,297.14,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.09,0.86,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,304.32,298.87,300.03,297.14,291.09,1.0,0.75,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.8,0.8,0.0,276.69,276.66,60991.09,0.0,5301.65,1.0,284.3,289.73,301.87,305.16,293.15,293.15,283.15,18145.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11598.51,0.0,801.1,2275.33,0.0,1700.43,0.75,1.0,0.0,3.0,1.0,0.0
17061300.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.59,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.86,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.4,298.84,300.07,297.15,291.1,1.0,0.75,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.8,0.8,0.0,276.06,276.03,60723.34,0.0,5287.53,1.0,284.3,289.73,301.84,305.12,293.15,293.15,283.15,18140.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11553.94,0.0,792.17,2275.33,0.0,1701.28,0.75,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.59,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.86,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.48,298.8,300.1,297.15,291.1,1.0,0.75,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.8,0.8,0.0,275.47,275.45,60421.97,0.0,5276.01,1.0,284.3,289.73,301.8,305.06,293.15,293.15,283.15,18144.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11501.64,0.0,783.19,2275.33,0.0,1702.68,0.75,1.0,0.0,3.0,1.0,0.0
17061900.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.86,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.57,298.75,300.13,297.15,291.1,1.0,0.75,1.0,0.45,0.0,1.0,3.92,1.57,2.34,0.69,0.8,0.8,0.0,274.93,274.91,60093.54,0.0,5265.81,1.0,284.3,289.73,301.75,304.99,293.15,293.15,283.15,18151.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11443.87,0.0,773.88,2275.33,0.0,1704.34,0.74,1.0,0.0,3.0,1.0,0.0
17062200.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.86,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.65,298.69,300.17,297.15,291.1,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.79,0.79,0.0,274.44,274.42,59746.86,0.0,5256.62,1.0,284.3,289.72,301.69,304.92,293.15,293.15,283.15,18157.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11382.78,0.0,764.23,2275.33,0.0,1705.15,0.74,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.86,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.73,298.64,300.2,297.15,291.1,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.79,0.79,0.0,273.99,273.98,59397.46,0.0,5248.36,1.0,284.29,289.72,301.64,304.84,293.15,293.15,283.15,18160.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11321.55,0.0,754.44,2275.33,0.0,1704.68,0.74,1.0,0.0,3.0,1.0,0.0
17062800.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.46,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.52,296.77,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.82,298.59,300.23,297.15,291.1,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.79,0.79,0.0,273.59,273.58,59066.25,0.0,5241.59,1.0,284.29,289.71,301.59,304.77,293.15,293.15,283.15,18157.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11264.05,0.0,744.86,2275.33,0.0,1702.57,0.73,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.1,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.61,0.58,297.15,297.15,293.15,0.0,0.0,291.1,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.52,296.76,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.9,298.54,300.27,297.15,291.1,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.79,0.79,0.0,273.24,273.23,58773.02,0.0,5236.77,1.0,284.29,289.71,301.54,304.71,293.15,293.15,283.15,18145.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11213.79,0.0,735.89,2275.33,0.0,1698.14,0.73,1.0,0.0,3.0,1.0,0.0
17063400.0,297.14,297.15,293.15,0.0,0.0,291.11,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.61,0.59,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.98,298.51,300.3,297.15,291.11,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.78,0.78,0.0,272.96,272.95,58546.82,0.0,5235.05,1.0,284.29,289.71,301.51,304.67,293.15,293.15,283.15,18123.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11175.91,0.0,728.19,2275.33,0.0,1692.01,0.73,1.0,0.0,3.0,1.0,0.0
17063700.0,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,305.07,298.5,300.34,297.15,291.11,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.78,0.78,0.0,272.76,272.77,58409.97,0.0,5237.17,1.0,284.29,289.72,301.5,304.65,293.15,293.15,283.15,18089.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11154.02,0.0,722.29,2275.33,0.0,1683.37,0.73,1.0,0.0,3.0,1.0,0.0
17064000.0,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,305.15,298.52,300.37,297.15,291.13,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.78,0.78,0.0,272.68,272.7,58397.47,0.0,5244.4,1.0,284.29,289.73,301.52,304.66,293.15,293.15,283.15,18041.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11154.06,0.0,719.01,2275.33,0.0,1673.09,0.72,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.23,298.54,300.4,297.15,291.14,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.78,0.78,0.0,272.64,272.63,58415.08,0.0,5238.03,1.0,284.29,289.73,301.54,304.68,293.15,293.15,283.15,18016.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11163.44,0.0,717.68,2275.33,0.0,1665.18,0.72,1.0,0.0,3.0,1.0,0.0
17064600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.32,298.57,300.43,297.15,291.14,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.78,0.78,0.0,272.55,272.54,58467.86,0.0,5231.24,1.0,284.29,289.74,301.57,304.71,293.15,293.15,283.15,17995.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11177.06,0.0,717.69,2275.33,0.0,1660.86,0.72,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.4,298.6,300.47,297.15,291.15,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.78,0.78,0.0,272.48,272.47,58554.14,0.0,5228.7,1.0,284.3,289.74,301.59,304.74,293.15,293.15,283.15,17975.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11194.89,0.0,718.91,2275.33,0.0,1658.03,0.72,1.0,0.0,3.0,1.0,0.0
17065200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.48,298.62,300.5,297.15,291.16,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.78,0.78,0.0,272.45,272.46,58669.92,0.0,5230.65,1.0,284.3,289.75,301.62,304.78,293.15,293.15,283.15,17956.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11216.52,0.0,721.21,2275.33,0.0,1656.44,0.73,1.0,0.0,3.0,1.0,0.0
17065500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.57,298.65,300.54,297.15,291.16,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.79,0.79,0.0,272.51,272.52,58814.2,0.0,5237.22,1.0,284.3,289.75,301.65,304.81,293.15,293.15,283.15,17939.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11241.87,0.0,724.61,2275.33,0.0,1656.05,0.73,1.0,0.0,3.0,1.0,0.0
17065800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.65,298.67,300.57,297.15,291.17,1.0,0.75,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.79,0.79,0.0,272.66,272.68,58980.93,0.0,5247.49,1.0,284.3,289.75,301.67,304.84,293.15,293.15,283.15,17924.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11270.22,0.0,728.92,2275.33,0.0,1656.62,0.73,1.0,0.0,3.0,1.0,0.0
17066100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,305.73,298.69,300.61,297.16,291.18,1.0,0.75,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.79,0.79,0.0,272.91,272.94,59166.33,0.0,5260.79,1.0,284.3,289.75,301.7,304.88,293.15,293.15,283.15,17911.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11301.12,0.0,734.06,2275.33,0.0,1658.01,0.73,1.0,0.0,3.0,1.0,0.0
17066400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.53,296.75,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,305.82,298.72,300.64,297.16,291.18,1.0,0.75,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.79,0.79,0.0,273.27,273.3,59367.23,0.0,5276.48,1.0,284.3,289.75,301.72,304.91,293.15,293.15,283.15,17900.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11334.18,0.0,739.94,2275.33,0.0,1660.07,0.73,1.0,0.0,3.0,1.0,0.0
17066700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,305.9,298.74,300.67,297.16,291.18,1.0,0.75,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.79,0.79,0.0,273.72,273.75,59577.98,0.0,5293.5,1.0,284.3,289.75,301.74,304.95,293.15,293.15,283.15,17892.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11368.7,0.0,746.39,2275.33,0.0,1662.61,0.73,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.19,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,305.98,298.77,300.71,297.16,291.19,1.0,0.75,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.8,0.8,0.0,274.25,274.28,59794.9,0.0,5311.1,1.0,284.3,289.75,301.77,304.98,293.15,293.15,283.15,17886.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11404.22,0.0,753.3,2275.33,0.0,1665.45,0.74,1.0,0.0,3.0,1.0,0.0
17067300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.19,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.07,298.79,300.74,297.16,291.19,1.0,0.75,1.0,0.45,0.0,1.0,3.94,1.58,2.36,0.69,0.8,0.8,0.0,274.83,274.86,60013.89,0.0,5328.62,1.0,284.3,289.75,301.79,305.02,293.15,293.15,283.15,17882.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11440.18,0.0,760.48,2275.33,0.0,1668.45,0.74,1.0,0.0,3.0,1.0,0.0
17067600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.19,0.9,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.57,0.54,296.74,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.15,298.81,300.78,297.16,291.19,1.0,0.75,1.0,0.45,0.0,1.0,3.94,1.58,2.36,0.69,0.8,0.8,0.0,275.45,275.48,60232.79,0.0,5345.6,1.0,284.3,289.75,301.81,305.05,293.15,293.15,283.15,17879.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11476.29,0.0,767.88,2275.33,0.0,1671.49,0.74,1.0,0.0,3.0,1.0,0.0
17067900.0,297.17,297.15,293.15,0.0,0.0,291.2,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.2,0.88,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,306.23,298.84,300.82,297.17,291.2,1.0,0.76,1.0,0.45,0.0,1.0,3.96,1.59,2.37,0.7,0.8,0.8,0.0,276.23,276.35,60592.4,0.0,5401.0,1.0,284.31,289.76,301.84,305.09,293.15,293.15,283.15,17831.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.66,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11528.61,0.0,777.13,2275.33,0.0,1677.39,0.74,1.0,0.0,3.0,1.0,0.0
17068200.0,297.17,297.15,293.15,0.0,0.0,291.21,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.21,0.85,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.21,0.88,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,306.32,298.86,300.86,297.18,291.21,1.0,0.76,1.0,0.45,0.0,1.0,3.97,1.6,2.38,0.7,0.81,0.81,0.0,277.53,277.65,60998.8,0.0,5469.91,1.0,284.31,289.76,301.86,305.14,293.15,293.15,283.15,17801.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11588.45,0.0,789.13,2275.33,0.0,1686.81,0.75,1.0,0.0,3.0,1.0,0.0
17068500.0,297.17,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.41,297.18,297.15,293.15,0.0,0.0,291.22,0.91,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.22,0.88,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,306.4,298.88,300.89,297.17,291.22,1.0,0.76,1.0,0.45,0.0,1.0,3.99,1.6,2.39,0.7,0.81,0.81,0.0,279.16,279.29,61410.76,0.0,5537.96,1.0,284.31,289.76,301.88,305.18,293.15,293.15,283.15,17787.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11649.84,0.0,802.47,2275.33,0.0,1696.88,0.75,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.59,0.56,296.77,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,306.48,298.9,300.92,297.17,291.22,1.0,0.77,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.81,0.81,0.0,281.0,281.12,61812.83,0.0,5602.26,1.0,284.31,289.76,301.91,305.22,293.15,293.15,283.15,17782.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11710.65,0.0,816.32,2275.33,0.0,1706.75,0.76,1.0,0.0,3.0,1.0,0.0
17069100.0,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.59,0.56,296.77,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,306.57,298.93,300.96,297.17,291.22,1.0,0.77,1.0,0.45,0.0,1.0,4.02,1.62,2.41,0.71,0.82,0.82,0.0,282.97,283.07,62199.31,0.0,5661.42,1.0,284.31,289.75,301.93,305.27,293.15,293.15,283.15,17783.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11769.99,0.0,830.34,2275.33,0.0,1716.1,0.76,1.0,0.0,3.0,1.0,0.0
17069400.0,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.59,0.56,296.77,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,306.65,298.95,300.99,297.17,291.22,1.0,0.77,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.82,0.82,0.0,284.99,285.09,62565.82,0.0,5714.85,1.0,284.31,289.75,301.95,305.31,293.15,293.15,283.15,17788.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11827.18,0.0,844.24,2275.33,0.0,1724.73,0.77,1.0,0.0,3.0,1.0,0.0
17069700.0,297.16,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.6,0.57,296.76,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,306.73,298.97,301.02,297.16,291.22,1.0,0.77,1.0,0.45,0.0,1.0,4.04,1.63,2.42,0.71,0.83,0.83,0.0,287.01,287.1,62911.32,0.0,5762.94,1.0,284.31,289.75,301.97,305.35,293.15,293.15,283.15,17795.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11881.97,0.0,857.84,2275.33,0.0,1732.6,0.77,1.0,0.0,3.0,1.0,0.0
17070000.0,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.6,0.57,296.76,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,306.82,298.99,301.05,297.16,291.22,1.0,0.77,1.0,0.45,0.0,1.0,4.05,1.63,2.42,0.72,0.83,0.83,0.0,288.98,289.07,63237.24,0.0,5806.61,1.0,284.31,289.74,301.99,305.39,293.15,293.15,283.15,17803.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11934.4,0.0,871.04,2275.33,0.0,1739.71,0.78,1.0,0.0,3.0,1.0,0.0
17070300.0,297.15,297.15,293.15,0.0,0.0,291.22,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.22,0.88,0.6,0.57,296.76,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,306.9,299.01,301.09,297.16,291.22,1.0,0.78,1.0,0.45,0.0,1.0,4.06,1.63,2.43,0.72,0.83,0.83,0.0,290.91,290.99,63549.34,0.0,5847.87,1.0,284.31,289.74,302.01,305.42,293.15,293.15,283.15,17810.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11985.13,0.0,883.89,2275.33,0.0,1746.23,0.78,1.0,0.0,3.0,1.0,0.0
17070600.0,297.15,297.15,293.15,0.0,0.0,291.22,0.81,0.47,0.42,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.22,0.88,0.6,0.57,296.76,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,306.98,299.03,301.12,297.16,291.22,1.0,0.78,1.0,0.45,0.0,1.0,4.07,1.64,2.43,0.72,0.84,0.84,0.0,292.79,292.87,63854.7,0.0,5888.99,1.0,284.31,289.73,302.03,305.46,293.15,293.15,283.15,17814.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12035.01,0.0,896.52,2275.33,0.0,1752.41,0.78,1.0,0.0,3.0,1.0,0.0
17070900.0,297.15,297.15,293.15,0.0,0.0,291.22,0.81,0.47,0.42,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.22,0.88,0.61,0.58,296.76,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,307.07,299.05,301.16,297.16,291.22,1.0,0.78,1.0,0.45,0.0,1.0,4.08,1.64,2.44,0.72,0.84,0.84,0.0,294.65,294.73,64160.59,0.0,5931.98,1.0,284.31,289.73,302.05,305.5,293.15,293.15,283.15,17816.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12085.0,0.0,909.13,2275.33,0.0,1758.52,0.79,1.0,0.0,3.0,1.0,0.0
17071200.0,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.22,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.22,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.22,0.88,0.61,0.58,296.76,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,307.15,299.07,301.19,297.16,291.22,1.0,0.78,1.0,0.45,0.0,1.0,4.09,1.64,2.44,0.72,0.84,0.84,0.0,296.53,296.61,64468.17,0.0,5978.23,1.0,284.31,289.72,302.07,305.53,293.15,293.15,283.15,17817.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12135.0,0.0,921.83,2275.33,0.0,1764.29,0.79,1.0,0.0,3.0,1.0,0.0
17071500.0,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.21,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.61,0.58,296.76,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,307.16,299.06,301.2,297.16,291.21,1.0,0.78,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.72,0.85,0.85,0.0,298.43,298.52,64691.31,0.0,6026.96,1.0,284.31,289.71,302.07,305.54,293.15,293.15,283.15,17841.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12168.01,0.0,933.78,2275.33,0.0,1781.94,0.79,1.0,0.0,3.0,1.0,0.0
17071800.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.61,0.58,296.76,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,307.06,299.01,301.15,297.16,291.19,1.0,0.79,1.0,0.45,0.0,1.0,4.11,1.65,2.46,0.73,0.85,0.85,0.0,300.36,300.45,64692.92,0.0,6074.91,1.0,284.31,289.7,302.01,305.5,293.15,293.15,283.15,17913.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12154.89,0.0,941.54,2275.33,0.0,1806.7,0.8,1.0,0.0,3.0,1.0,0.0
17072100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.59,296.75,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,306.85,298.91,301.07,297.16,291.16,1.0,0.79,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.73,0.84,0.84,0.0,302.29,302.36,64465.49,0.0,6117.17,1.0,284.3,289.67,301.92,305.39,293.15,293.15,283.15,18009.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12097.58,0.0,943.11,2275.33,0.0,1832.95,0.8,1.0,0.0,3.0,1.0,0.0
17072400.0,297.15,297.15,293.15,0.0,0.0,291.13,0.81,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.13,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.61,0.59,296.75,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,306.56,298.78,300.95,297.16,291.13,1.0,0.79,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.73,0.84,0.84,0.0,304.14,304.2,63999.65,0.0,6149.28,1.0,284.3,289.64,301.79,305.24,293.15,293.15,283.15,18119.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11996.94,0.0,936.91,2275.33,0.0,1856.82,0.79,1.0,0.0,3.0,1.0,0.0
17072700.0,297.14,297.15,293.15,0.0,0.0,291.09,0.81,0.47,0.42,297.15,297.15,293.15,0.0,0.0,291.09,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.09,0.86,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.61,0.59,296.74,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,306.21,298.63,300.81,297.15,291.09,1.0,0.79,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.83,0.83,0.0,305.83,305.87,63320.87,0.0,6169.34,1.0,284.29,289.62,301.63,305.06,293.15,293.15,283.15,18235.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11859.99,0.0,922.9,2275.33,0.0,1877.76,0.79,1.0,0.0,3.0,1.0,0.0
17073000.0,297.14,297.15,293.15,0.0,0.0,291.05,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.05,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.05,0.86,0.57,0.4,297.14,297.15,293.15,0.0,0.0,291.05,0.88,0.61,0.59,296.73,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,305.84,298.46,300.65,297.15,291.05,1.0,0.79,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.73,0.83,0.83,0.0,307.3,307.31,62453.41,0.0,6176.25,1.0,284.28,289.59,301.46,304.84,293.15,293.15,283.15,18346.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11693.26,0.0,901.13,2275.33,0.0,1893.38,0.78,1.0,0.0,3.0,1.0,0.0
17073300.0,297.13,297.15,293.15,0.0,0.0,291.02,0.8,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.02,0.91,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.02,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.02,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,305.45,298.28,300.5,297.14,291.02,1.0,0.79,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.73,0.82,0.82,0.0,308.47,308.46,61441.24,0.0,6171.01,1.0,284.28,289.57,301.28,304.61,293.15,293.15,283.15,18445.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11506.39,0.0,872.7,2275.33,0.0,1902.35,0.77,1.0,0.0,3.0,1.0,0.0
17073600.0,297.13,297.15,293.15,0.0,0.0,290.99,0.8,0.46,0.42,297.14,297.15,293.15,0.0,0.0,290.99,0.9,0.67,0.64,297.16,297.15,293.15,0.0,0.0,290.99,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,290.99,0.88,0.61,0.58,296.72,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,305.08,298.11,300.34,297.14,290.99,1.0,0.79,1.0,0.45,0.0,1.0,4.11,1.66,2.46,0.72,0.81,0.81,0.0,309.32,309.3,60342.0,0.0,6156.27,1.0,284.27,289.55,301.11,304.37,293.15,293.15,283.15,18521.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11310.69,0.0,839.34,2275.33,0.0,1903.48,0.76,1.0,0.0,3.0,1.0,0.0
17073900.0,297.13,297.15,293.15,0.0,0.0,290.97,0.8,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.97,0.9,0.67,0.64,297.16,297.15,293.15,0.0,0.0,290.97,0.86,0.58,0.41,297.13,297.15,293.15,0.0,0.0,290.97,0.87,0.61,0.58,296.72,297.15,293.15,0.0,0.0,290.97,0.7,0.3,1.38,290.97,291.15,304.74,297.95,300.21,297.14,290.97,1.0,0.79,1.0,0.45,0.0,1.0,4.11,1.65,2.45,0.72,0.8,0.8,0.0,309.88,309.85,59227.07,0.0,6136.28,1.0,284.26,289.55,300.94,304.15,293.15,293.15,283.15,18566.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11118.79,0.0,803.52,2275.33,0.0,1895.97,0.75,1.0,0.0,3.0,1.0,0.0
17074200.0,297.13,297.15,293.15,0.0,0.0,290.97,0.79,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.97,0.9,0.67,0.64,297.16,297.15,293.15,0.0,0.0,290.97,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,290.97,0.87,0.6,0.58,296.72,297.15,293.15,0.0,0.0,290.97,0.7,0.3,1.38,290.97,291.15,304.45,297.81,300.09,297.14,290.97,1.0,0.79,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.72,0.79,0.79,0.0,310.16,310.13,58181.8,0.0,6115.68,1.0,284.26,289.55,300.8,303.95,293.15,293.15,283.15,18569.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10944.6,0.0,767.78,2275.33,0.0,1880.1,0.74,1.0,0.0,3.0,1.0,0.0
17074500.0,297.13,297.15,293.15,0.0,0.0,290.97,0.79,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.97,0.9,0.67,0.63,297.17,297.15,293.15,0.0,0.0,290.97,0.86,0.58,0.41,297.14,297.15,293.15,0.0,0.0,290.97,0.87,0.6,0.57,296.72,297.15,293.15,0.0,0.0,290.97,0.7,0.3,1.38,290.97,291.15,304.25,297.71,300.01,297.14,290.97,1.0,0.79,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.72,0.78,0.78,0.0,310.25,310.23,57327.91,0.0,6099.2,1.0,284.26,289.56,300.7,303.8,293.15,293.15,283.15,18532.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10804.04,0.0,734.58,2275.33,0.0,1857.03,0.73,1.0,0.0,3.0,1.0,0.0
17074800.0,297.14,297.15,293.15,0.0,0.0,290.99,0.79,0.45,0.41,297.14,297.15,293.15,0.0,0.0,290.99,0.9,0.66,0.63,297.17,297.15,293.15,0.0,0.0,290.99,0.86,0.59,0.41,297.14,297.15,293.15,0.0,0.0,290.99,0.87,0.6,0.57,296.72,297.15,293.15,0.0,0.0,290.99,0.7,0.3,1.38,290.99,291.15,304.15,297.65,299.97,297.15,291.0,1.0,0.79,1.0,0.45,0.0,1.0,4.09,1.65,2.45,0.72,0.77,0.77,0.0,310.21,310.2,56698.58,0.0,6091.98,1.0,284.26,289.59,300.64,303.7,293.15,293.15,283.15,18443.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.54,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10705.02,0.0,706.51,2275.33,0.0,1827.43,0.72,1.0,0.0,3.0,1.0,0.0
17075100.0,297.14,297.15,293.15,0.0,0.0,291.03,0.79,0.44,0.41,297.15,297.15,293.15,0.0,0.0,291.03,0.9,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.03,0.87,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.03,0.87,0.6,0.57,296.72,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,304.14,297.65,299.97,297.16,291.03,1.0,0.79,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.72,0.77,0.77,0.0,310.15,310.17,56369.27,0.0,6099.48,1.0,284.26,289.62,300.64,303.67,293.15,293.15,283.15,18311.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10658.37,0.0,686.0,2275.33,0.0,1795.08,0.71,1.0,0.0,3.0,1.0,0.0
17075400.0,297.15,297.15,293.15,0.0,0.0,291.07,0.79,0.44,0.41,297.16,297.15,293.15,0.0,0.0,291.07,0.9,0.67,0.63,297.19,297.15,293.15,0.0,0.0,291.07,0.87,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.07,0.87,0.6,0.57,296.73,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,304.2,297.7,300.0,297.16,291.07,1.0,0.79,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.72,0.77,0.77,0.0,310.2,310.25,56343.62,0.0,6125.15,1.0,284.27,289.66,300.69,303.71,293.15,293.15,283.15,18158.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10662.36,0.0,674.1,2275.33,0.0,1766.05,0.71,1.0,0.0,3.0,1.0,0.0
17075700.0,297.16,297.15,293.15,0.0,0.0,291.11,0.79,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.11,0.9,0.67,0.64,297.2,297.15,293.15,0.0,0.0,291.11,0.87,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.11,0.87,0.6,0.57,296.73,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,304.3,297.79,300.04,297.17,291.11,1.0,0.79,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.72,0.77,0.77,0.0,310.48,310.56,56609.43,0.0,6170.64,1.0,284.28,289.69,300.78,303.81,293.15,293.15,283.15,18003.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10712.74,0.0,671.09,2275.33,0.0,1744.11,0.71,1.0,0.0,3.0,1.0,0.0
17076000.0,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.16,0.9,0.67,0.64,297.2,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.43,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.43,297.9,300.1,297.18,291.16,1.0,0.79,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.77,0.77,0.0,311.07,311.19,57132.34,0.0,6235.29,1.0,284.28,289.73,300.9,303.95,293.15,293.15,283.15,17857.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10803.06,0.0,676.55,2275.33,0.0,1730.13,0.71,1.0,0.0,3.0,1.0,0.0
17076300.0,297.17,297.15,293.15,0.0,0.0,291.2,0.8,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.68,0.64,297.21,297.15,293.15,0.0,0.0,291.2,0.88,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,304.59,298.03,300.17,297.18,291.2,1.0,0.8,1.0,0.45,0.0,1.0,4.16,1.67,2.48,0.73,0.78,0.78,0.0,312.06,312.2,57866.45,0.0,6316.94,1.0,284.29,289.76,301.03,304.12,293.15,293.15,283.15,17730.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10925.93,0.0,689.74,2275.33,0.0,1724.3,0.71,1.0,0.0,3.0,1.0,0.0
17076600.0,297.17,297.15,293.15,0.0,0.0,291.24,0.8,0.46,0.41,297.18,297.15,293.15,0.0,0.0,291.24,0.91,0.68,0.65,297.21,297.15,293.15,0.0,0.0,291.24,0.89,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,304.75,298.16,300.24,297.19,291.24,1.0,0.8,1.0,0.45,0.0,1.0,4.18,1.68,2.5,0.74,0.79,0.79,0.0,313.46,313.61,58752.66,0.0,6411.97,1.0,284.3,289.78,301.16,304.3,293.15,293.15,283.15,17627.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11072.28,0.0,709.55,2275.33,0.0,1726.09,0.72,1.0,0.0,3.0,1.0,0.0
17076900.0,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.27,0.91,0.69,0.65,297.21,297.15,293.15,0.0,0.0,291.27,0.89,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.62,0.59,296.75,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,304.91,298.29,300.3,297.19,291.27,1.0,0.81,1.0,0.45,0.0,1.0,4.21,1.69,2.51,0.74,0.8,0.8,0.0,315.27,315.43,59730.29,0.0,6515.86,1.0,284.3,289.79,301.3,304.48,293.15,293.15,283.15,17555.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11232.43,0.0,734.76,2275.33,0.0,1735.05,0.73,1.0,0.0,3.0,1.0,0.0
17077200.0,297.17,297.15,293.15,0.0,0.0,291.29,0.8,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.29,0.91,0.69,0.66,297.21,297.15,293.15,0.0,0.0,291.29,0.9,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.29,0.88,0.63,0.6,296.75,297.15,293.15,0.0,0.0,291.29,0.7,0.3,1.38,291.29,291.15,305.04,298.41,300.36,297.19,291.29,1.0,0.81,1.0,0.45,0.0,1.0,4.23,1.7,2.53,0.75,0.8,0.8,0.0,317.42,317.59,60769.5,0.0,6621.84,1.0,284.31,289.8,301.41,304.66,293.15,293.15,283.15,17520.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11398.49,0.0,763.38,2275.33,0.0,1751.42,0.74,1.0,0.0,3.0,1.0,0.0
17077500.0,297.17,297.15,293.15,0.0,0.0,291.3,0.8,0.47,0.42,297.17,297.15,293.15,0.0,0.0,291.3,0.91,0.7,0.66,297.21,297.15,293.15,0.0,0.0,291.3,0.9,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.3,0.88,0.63,0.6,296.75,297.15,293.15,0.0,0.0,291.3,0.7,0.3,1.38,291.3,291.15,305.15,298.5,300.4,297.18,291.3,1.0,0.81,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.75,0.81,0.81,0.0,319.83,319.98,61732.02,0.0,6722.0,1.0,284.31,289.81,301.51,304.8,293.15,293.15,283.15,17523.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11551.54,0.0,793.26,2275.33,0.0,1774.36,0.75,1.0,0.0,3.0,1.0,0.0
17077800.0,297.16,297.15,293.15,0.0,0.0,291.3,0.8,0.47,0.43,297.17,297.15,293.15,0.0,0.0,291.3,0.91,0.7,0.66,297.19,297.15,293.15,0.0,0.0,291.3,0.9,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.3,0.88,0.63,0.6,296.75,297.15,293.15,0.0,0.0,291.3,0.7,0.3,1.38,291.3,291.15,305.21,298.56,300.42,297.17,291.3,1.0,0.82,1.0,0.45,0.0,1.0,4.27,1.72,2.55,0.75,0.82,0.82,0.0,322.34,322.47,62520.1,0.0,6807.02,1.0,284.31,289.8,301.56,304.91,293.15,293.15,283.15,17567.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11674.76,0.0,821.92,2275.33,0.0,1801.59,0.76,1.0,0.0,3.0,1.0,0.0
17078100.0,297.15,297.15,293.15,0.0,0.0,291.28,0.8,0.47,0.43,297.16,297.15,293.15,0.0,0.0,291.28,0.91,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.28,0.91,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.28,0.88,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,305.22,298.57,300.42,297.16,291.28,1.0,0.82,1.0,0.45,0.0,1.0,4.28,1.73,2.56,0.76,0.83,0.83,0.0,324.81,324.89,63042.45,0.0,6867.96,1.0,284.31,289.78,301.57,304.95,293.15,293.15,283.15,17655.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11751.97,0.0,846.54,2275.33,0.0,1832.92,0.77,1.0,0.0,3.0,1.0,0.0
17078400.0,297.14,297.15,293.15,0.0,0.0,291.24,0.8,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.24,0.91,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.24,0.9,0.69,0.48,297.15,297.15,293.15,0.0,0.0,291.24,0.88,0.64,0.61,296.74,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,305.15,298.52,300.38,297.15,291.24,1.0,0.82,1.0,0.45,0.0,1.0,4.29,1.73,2.56,0.76,0.83,0.83,0.0,327.01,327.04,63203.15,0.0,6895.49,1.0,284.31,289.75,301.53,304.92,293.15,293.15,283.15,17788.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11766.19,0.0,863.83,2275.33,0.0,1867.93,0.77,1.0,0.0,3.0,1.0,0.0
17078700.0,297.13,297.15,293.15,0.0,0.0,291.2,0.8,0.47,0.42,297.13,297.15,293.15,0.0,0.0,291.2,0.91,0.7,0.66,297.14,297.15,293.15,0.0,0.0,291.2,0.9,0.69,0.48,297.14,297.15,293.15,0.0,0.0,291.2,0.88,0.64,0.61,296.73,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,305.04,298.44,300.33,297.14,291.2,1.0,0.82,1.0,0.45,0.0,1.0,4.28,1.72,2.55,0.76,0.83,0.83,0.0,328.74,328.71,63025.79,0.0,6882.12,1.0,284.3,289.72,301.44,304.83,293.15,293.15,283.15,17935.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11723.68,0.0,871.25,2275.33,0.0,1890.53,0.78,1.0,0.0,3.0,1.0,0.0
17079000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.79,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.16,0.9,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.9,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.16,0.88,0.63,0.6,296.72,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.93,298.36,300.28,297.13,291.16,1.0,0.82,1.0,0.45,0.0,1.0,4.26,1.72,2.54,0.75,0.82,0.82,0.0,329.83,329.74,62642.4,0.0,6829.48,1.0,284.3,289.69,301.36,304.73,293.15,293.15,283.15,18060.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11653.79,0.0,869.96,2275.33,0.0,1899.65,0.77,1.0,0.0,3.0,1.0,0.0
17079300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.45,0.42,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.69,0.65,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.67,0.48,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.63,0.6,296.71,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.82,298.28,300.23,297.11,291.12,1.0,0.82,1.0,0.45,0.0,1.0,4.24,1.71,2.53,0.75,0.82,0.82,0.0,330.16,330.02,62078.73,0.0,6741.12,1.0,284.29,289.66,301.28,304.62,293.15,293.15,283.15,18171.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11560.16,0.0,860.86,2275.33,0.0,1901.24,0.77,1.0,0.0,3.0,1.0,0.0
17079600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.08,0.9,0.68,0.65,297.1,297.15,293.15,0.0,0.0,291.08,0.89,0.67,0.47,297.11,297.15,293.15,0.0,0.0,291.08,0.87,0.62,0.59,296.7,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,304.71,298.19,300.18,297.11,291.08,1.0,0.81,1.0,0.45,0.0,1.0,4.21,1.69,2.51,0.74,0.81,0.81,0.0,329.65,329.47,61361.11,0.0,6623.24,1.0,284.28,289.63,301.19,304.5,293.15,293.15,283.15,18271.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11446.37,0.0,844.9,2275.33,0.0,1896.47,0.77,1.0,0.0,3.0,1.0,0.0
17079900.0,297.1,297.15,293.15,0.0,0.0,291.05,0.78,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.05,0.89,0.67,0.64,297.09,297.15,293.15,0.0,0.0,291.05,0.89,0.66,0.46,297.1,297.15,293.15,0.0,0.0,291.05,0.87,0.61,0.59,296.69,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,304.6,298.11,300.13,297.1,291.05,1.0,0.81,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.81,0.81,0.0,328.29,328.06,60516.08,0.0,6483.0,1.0,284.28,289.61,301.11,304.37,293.15,293.15,283.15,18359.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11316.27,0.0,823.13,2275.33,0.0,1886.12,0.76,1.0,0.0,3.0,1.0,0.0
17080200.0,297.1,297.15,293.15,0.0,0.0,291.02,0.77,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.02,0.89,0.66,0.63,297.09,297.15,293.15,0.0,0.0,291.02,0.88,0.64,0.45,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.6,0.58,296.68,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.02,291.15,304.49,298.03,300.08,297.09,291.02,1.0,0.8,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.8,0.8,0.0,326.08,325.83,59570.45,0.0,6327.75,1.0,284.27,289.6,301.02,304.24,293.15,293.15,283.15,18435.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11173.75,0.0,796.69,2275.33,0.0,1871.01,0.75,1.0,0.0,3.0,1.0,0.0
17080500.0,297.1,297.15,293.15,0.0,0.0,291.0,0.77,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.0,0.88,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.0,0.88,0.63,0.45,297.1,297.15,293.15,0.0,0.0,291.0,0.86,0.59,0.57,296.68,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,304.37,297.94,300.03,297.09,291.0,1.0,0.79,1.0,0.45,0.0,1.0,4.09,1.65,2.44,0.72,0.79,0.79,0.0,323.05,322.78,58548.43,0.0,6164.26,1.0,284.27,289.59,300.94,304.1,293.15,293.15,283.15,18496.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11022.22,0.0,766.66,2275.33,0.0,1851.83,0.74,1.0,0.0,3.0,1.0,0.0
17080800.0,297.1,297.15,293.15,0.0,0.0,290.99,0.77,0.41,0.38,297.09,297.15,293.15,0.0,0.0,290.99,0.88,0.64,0.61,297.08,297.15,293.15,0.0,0.0,290.99,0.87,0.62,0.44,297.1,297.15,293.15,0.0,0.0,290.99,0.86,0.58,0.56,296.68,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,304.25,297.85,299.98,297.09,290.99,1.0,0.79,1.0,0.45,0.0,1.0,4.05,1.63,2.42,0.71,0.78,0.78,0.0,319.32,319.04,57477.89,0.0,5998.9,1.0,284.26,289.58,300.85,303.95,293.15,293.15,283.15,18542.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10865.68,0.0,734.42,2275.33,0.0,1829.68,0.73,1.0,0.0,3.0,1.0,0.0
17081100.0,297.11,297.15,293.15,0.0,0.0,290.98,0.76,0.41,0.37,297.09,297.15,293.15,0.0,0.0,290.98,0.88,0.63,0.6,297.08,297.15,293.15,0.0,0.0,290.98,0.87,0.61,0.43,297.1,297.15,293.15,0.0,0.0,290.98,0.85,0.58,0.55,296.67,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.98,291.15,304.13,297.76,299.93,297.1,290.98,1.0,0.78,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.7,0.77,0.77,0.0,315.01,314.72,56379.84,0.0,5835.78,1.0,284.26,289.58,300.76,303.81,293.15,293.15,283.15,18573.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.53,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10707.04,0.0,701.12,2275.33,0.0,1805.39,0.72,1.0,0.0,3.0,1.0,0.0
17081400.0,297.11,297.15,293.15,0.0,0.0,290.97,0.76,0.4,0.37,297.09,297.15,293.15,0.0,0.0,290.97,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,290.97,0.87,0.6,0.42,297.1,297.15,293.15,0.0,0.0,290.97,0.85,0.57,0.54,296.67,297.15,293.15,0.0,0.0,290.97,0.69,0.3,1.38,290.97,291.15,304.01,297.67,299.88,297.1,290.97,1.0,0.77,1.0,0.45,0.0,1.0,3.97,1.6,2.37,0.7,0.76,0.76,0.0,310.21,309.93,55278.0,0.0,5677.43,1.0,284.26,289.58,300.67,303.66,293.15,293.15,283.15,18593.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10549.17,0.0,667.64,2275.33,0.0,1779.82,0.71,1.0,0.0,3.0,1.0,0.0
17081700.0,297.11,297.15,293.15,0.0,0.0,290.96,0.76,0.39,0.36,297.1,297.15,293.15,0.0,0.0,290.96,0.87,0.61,0.58,297.09,297.15,293.15,0.0,0.0,290.96,0.86,0.59,0.42,297.1,297.15,293.15,0.0,0.0,290.96,0.85,0.56,0.54,296.67,297.15,293.15,0.0,0.0,290.96,0.7,0.3,1.38,290.96,291.15,303.88,297.58,299.83,297.1,290.96,1.0,0.77,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.75,0.75,0.0,305.03,304.75,54222.33,0.0,5525.26,1.0,284.25,289.59,300.57,303.51,293.15,293.15,283.15,18607.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10396.83,0.0,634.42,2275.33,0.0,1754.94,0.69,1.0,0.0,3.0,1.0,0.0
17082000.0,297.11,297.15,293.15,0.0,0.0,290.96,0.76,0.39,0.35,297.1,297.15,293.15,0.0,0.0,290.96,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,290.96,0.86,0.58,0.41,297.11,297.15,293.15,0.0,0.0,290.96,0.85,0.55,0.53,296.67,297.15,293.15,0.0,0.0,290.96,0.7,0.3,1.38,290.96,291.15,303.75,297.48,299.78,297.1,290.96,1.0,0.76,1.0,0.45,0.0,1.0,3.9,1.57,2.33,0.68,0.74,0.74,0.0,299.56,299.29,53163.14,0.0,5380.06,1.0,284.25,289.61,300.48,303.36,293.15,293.15,283.15,18612.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10245.82,0.0,602.01,2275.33,0.0,1729.84,0.68,1.0,0.0,3.0,1.0,0.0
17082300.0,297.11,297.15,293.15,0.0,0.0,290.96,0.75,0.38,0.35,297.1,297.15,293.15,0.0,0.0,290.96,0.87,0.59,0.56,297.1,297.15,293.15,0.0,0.0,290.96,0.86,0.57,0.4,297.11,297.15,293.15,0.0,0.0,290.96,0.85,0.54,0.52,296.67,297.15,293.15,0.0,0.0,290.96,0.7,0.3,1.38,290.96,291.15,303.62,297.38,299.72,297.1,290.96,1.0,0.75,1.0,0.45,0.0,1.0,3.87,1.55,2.31,0.68,0.73,0.73,0.0,293.87,293.59,52095.21,0.0,5237.71,1.0,284.25,289.62,300.38,303.21,293.15,293.15,283.15,18616.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10095.38,0.0,570.59,2275.33,0.0,1704.8,0.67,1.0,0.0,3.0,1.0,0.0
17082600.0,297.11,297.15,293.15,0.0,0.0,290.96,0.75,0.37,0.34,297.1,297.15,293.15,0.0,0.0,290.96,0.87,0.58,0.56,297.1,297.15,293.15,0.0,0.0,290.96,0.86,0.56,0.4,297.11,297.15,293.15,0.0,0.0,290.96,0.85,0.54,0.51,296.66,297.15,293.15,0.0,0.0,290.96,0.7,0.3,1.38,290.96,291.15,303.5,297.28,299.67,297.1,290.96,1.0,0.75,1.0,0.45,0.0,1.0,3.83,1.54,2.29,0.67,0.72,0.72,0.0,287.94,287.65,51005.73,0.0,5093.46,1.0,284.25,289.64,300.27,303.05,293.15,293.15,283.15,18623.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9943.96,0.0,539.98,2275.33,0.0,1678.62,0.65,1.0,0.0,3.0,1.0,0.0
17082900.0,297.11,297.15,293.15,0.0,0.0,290.95,0.75,0.37,0.34,297.1,297.15,293.15,0.0,0.0,290.95,0.87,0.57,0.55,297.1,297.15,293.15,0.0,0.0,290.95,0.86,0.55,0.39,297.11,297.15,293.15,0.0,0.0,290.95,0.84,0.53,0.51,296.66,297.15,293.15,0.0,0.0,290.95,0.71,0.3,1.38,290.95,291.15,303.37,297.17,299.62,297.1,290.95,1.0,0.74,1.0,0.45,0.0,1.0,3.8,1.52,2.27,0.66,0.71,0.71,0.0,281.83,281.53,49902.09,0.0,4947.67,1.0,284.24,289.65,300.16,302.88,293.15,293.15,283.15,18628.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9793.14,0.0,510.27,2275.33,0.0,1650.68,0.64,1.0,0.0,3.0,1.0,0.0
