time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17083200.0,297.11,297.15,293.15,0.0,0.0,290.95,0.75,0.36,0.33,297.1,297.15,293.15,0.0,0.0,290.95,0.86,0.56,0.54,297.1,297.15,293.15,0.0,0.0,290.95,0.85,0.54,0.38,297.1,297.15,293.15,0.0,0.0,290.95,0.84,0.52,0.5,296.65,297.15,293.15,0.0,0.0,290.95,0.71,0.3,1.38,290.95,291.15,303.25,297.06,299.57,297.1,290.95,1.0,0.73,1.0,0.45,0.0,1.0,3.76,1.51,2.25,0.65,0.7,0.7,0.0,275.5,275.2,48792.4,0.0,4800.48,1.0,284.24,289.67,300.06,302.72,293.15,293.15,283.15,18629.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9644.33,0.0,481.61,2275.33,0.0,1620.39,0.63,1.0,0.0,3.0,1.0,0.0
17083500.0,297.11,297.15,293.15,0.0,0.0,290.95,0.75,0.35,0.32,297.1,297.15,293.15,0.0,0.0,290.95,0.86,0.55,0.53,297.09,297.15,293.15,0.0,0.0,290.95,0.85,0.53,0.38,297.1,297.15,293.15,0.0,0.0,290.95,0.84,0.51,0.49,296.64,297.15,293.15,0.0,0.0,290.95,0.71,0.3,1.38,290.95,291.15,303.13,296.96,299.52,297.1,290.95,1.0,0.72,1.0,0.45,0.0,1.0,3.72,1.49,2.23,0.65,0.69,0.69,0.0,269.0,268.68,47685.63,0.0,4652.62,1.0,284.24,289.68,299.95,302.55,293.15,293.15,283.15,18625.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9499.09,0.0,454.21,2275.33,0.0,1587.82,0.61,1.0,0.0,3.0,1.0,0.0
17083800.0,297.11,297.15,293.15,0.0,0.0,290.95,0.75,0.35,0.32,297.1,297.15,293.15,0.0,0.0,290.95,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,290.95,0.85,0.52,0.37,297.1,297.15,293.15,0.0,0.0,290.95,0.84,0.5,0.48,296.64,297.15,293.15,0.0,0.0,290.95,0.71,0.3,1.38,290.95,291.15,303.0,296.86,299.47,297.1,290.95,1.0,0.72,1.0,0.45,0.0,1.0,3.68,1.47,2.21,0.64,0.68,0.68,0.0,262.3,261.98,46593.14,0.0,4504.58,1.0,284.23,289.7,299.85,302.4,293.15,293.15,283.15,18615.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9359.0,0.0,428.26,2275.33,0.0,1553.11,0.6,1.0,0.0,3.0,1.0,0.0
17084100.0,297.11,297.15,293.15,0.0,0.0,290.96,0.75,0.34,0.31,297.1,297.15,293.15,0.0,0.0,290.96,0.86,0.53,0.51,297.09,297.15,293.15,0.0,0.0,290.96,0.85,0.51,0.36,297.1,297.15,293.15,0.0,0.0,290.96,0.84,0.5,0.48,296.63,297.15,293.15,0.0,0.0,290.95,0.72,0.3,1.38,290.96,291.15,302.88,296.76,299.41,297.1,290.95,1.0,0.71,1.0,0.45,0.0,1.0,3.65,1.46,2.19,0.63,0.67,0.67,0.0,255.47,255.14,45522.15,0.0,4357.26,1.0,284.23,289.72,299.75,302.24,293.15,293.15,283.15,18600.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9225.1,0.0,403.87,2275.33,0.0,1516.25,0.59,1.0,0.0,3.0,1.0,0.0
17084400.0,297.11,297.15,293.15,0.0,0.0,290.96,0.74,0.33,0.31,297.1,297.15,293.15,0.0,0.0,290.96,0.86,0.52,0.5,297.09,297.15,293.15,0.0,0.0,290.96,0.85,0.5,0.36,297.1,297.15,293.15,0.0,0.0,290.96,0.84,0.49,0.47,296.63,297.15,293.15,0.0,0.0,290.96,0.72,0.3,1.37,290.96,291.15,302.74,296.67,299.36,297.1,290.96,1.0,0.7,1.0,0.45,0.0,1.0,3.61,1.44,2.17,0.62,0.66,0.66,0.0,248.49,248.16,44485.08,0.0,4210.9,1.0,284.22,289.74,299.66,302.1,293.15,293.15,283.15,18580.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9098.99,0.0,381.22,2275.33,0.0,1477.78,0.58,1.0,0.0,3.0,1.0,0.0
17084700.0,297.11,297.15,293.15,0.0,0.0,290.96,0.74,0.33,0.3,297.1,297.15,293.15,0.0,0.0,290.96,0.86,0.52,0.49,297.09,297.15,293.15,0.0,0.0,290.96,0.85,0.49,0.35,297.1,297.15,293.15,0.0,0.0,290.96,0.84,0.48,0.46,296.62,297.15,293.15,0.0,0.0,290.96,0.72,0.3,1.37,290.96,291.15,302.61,296.59,299.3,297.1,290.96,1.0,0.69,1.0,0.45,0.0,1.0,3.57,1.43,2.14,0.62,0.65,0.65,0.0,241.41,241.07,43485.87,0.0,4066.1,1.0,284.22,289.76,299.58,301.97,293.15,293.15,283.15,18555.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8981.09,0.0,360.29,2275.33,0.0,1437.58,0.57,1.0,0.0,3.0,1.0,0.0
17085000.0,297.11,297.15,293.15,0.0,0.0,290.97,0.74,0.32,0.29,297.1,297.15,293.15,0.0,0.0,290.97,0.86,0.51,0.48,297.09,297.15,293.15,0.0,0.0,290.97,0.85,0.48,0.34,297.1,297.15,293.15,0.0,0.0,290.97,0.84,0.47,0.45,296.61,297.15,293.15,0.0,0.0,290.97,0.73,0.3,1.37,290.97,291.15,302.46,296.53,299.24,297.1,290.97,1.0,0.68,1.0,0.45,0.0,1.0,3.53,1.41,2.12,0.61,0.64,0.64,0.0,234.24,233.89,42535.95,0.0,3923.01,1.0,284.22,289.78,299.51,301.85,293.15,293.15,283.15,18526.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8872.77,0.0,341.18,2275.33,0.0,1396.47,0.55,1.0,0.0,3.0,1.0,0.0
17085300.0,297.11,297.15,293.15,0.0,0.0,290.98,0.74,0.31,0.29,297.09,297.15,293.15,0.0,0.0,290.98,0.86,0.5,0.47,297.09,297.15,293.15,0.0,0.0,290.98,0.85,0.47,0.33,297.1,297.15,293.15,0.0,0.0,290.98,0.84,0.46,0.44,296.61,297.15,293.15,0.0,0.0,290.98,0.73,0.3,1.37,290.98,291.15,302.31,296.47,299.18,297.1,290.98,1.0,0.67,1.0,0.45,0.0,1.0,3.49,1.39,2.1,0.6,0.63,0.63,0.0,227.01,226.66,41636.86,0.0,3781.99,1.0,284.22,289.8,299.46,301.75,293.15,293.15,283.15,18494.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8774.03,0.0,323.79,2275.33,0.0,1354.22,0.54,1.0,0.0,3.0,1.0,0.0
17085600.0,297.11,297.15,293.15,0.0,0.0,290.98,0.74,0.3,0.28,297.09,297.15,293.15,0.0,0.0,290.98,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,290.98,0.85,0.46,0.33,297.1,297.15,293.15,0.0,0.0,290.98,0.84,0.45,0.43,296.6,297.15,293.15,0.0,0.0,290.98,0.74,0.3,1.37,290.98,291.15,302.15,296.43,299.11,297.1,290.98,1.0,0.66,1.0,0.45,0.0,1.0,3.45,1.38,2.08,0.59,0.63,0.63,0.0,219.73,219.38,40798.29,0.0,3643.09,1.0,284.21,289.82,299.42,301.66,293.15,293.15,283.15,18460.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8685.96,0.0,308.18,2275.33,0.0,1311.84,0.53,1.0,0.0,3.0,1.0,0.0
17085900.0,297.11,297.15,293.15,0.0,0.0,290.99,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,290.99,0.86,0.48,0.46,297.09,297.15,293.15,0.0,0.0,290.99,0.85,0.45,0.32,297.1,297.15,293.15,0.0,0.0,290.99,0.84,0.44,0.43,296.6,297.15,293.15,0.0,0.0,290.99,0.74,0.3,1.37,290.99,291.15,301.98,296.39,299.05,297.1,290.99,1.0,0.66,1.0,0.45,0.0,1.0,3.42,1.36,2.06,0.58,0.62,0.62,0.0,212.42,212.1,40020.0,0.0,3514.01,1.0,284.21,289.84,299.38,301.59,293.15,293.15,283.15,18419.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8606.48,0.0,294.07,2275.33,0.0,1272.51,0.53,1.0,0.0,3.0,1.0,0.0
17086200.0,297.1,297.15,293.15,0.0,0.0,291.0,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.0,0.85,0.44,0.31,297.1,297.15,293.15,0.0,0.0,291.0,0.84,0.44,0.42,296.59,297.15,293.15,0.0,0.0,291.0,0.75,0.3,1.37,291.0,291.15,301.82,296.36,298.98,297.1,291.0,1.0,0.65,1.0,0.45,0.0,1.0,3.39,1.35,2.04,0.58,0.61,0.61,0.0,205.2,204.88,39306.2,0.0,3398.3,1.0,284.21,289.86,299.35,301.52,293.15,293.15,283.15,18384.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8533.84,0.0,281.7,2275.33,0.0,1239.57,0.52,1.0,0.0,3.0,1.0,0.0
17086500.0,297.08,297.15,293.15,0.0,0.0,291.01,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.01,0.86,0.46,0.44,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.43,0.31,297.1,297.15,293.15,0.0,0.0,291.01,0.84,0.43,0.41,296.59,297.15,293.15,0.0,0.0,291.01,0.75,0.3,1.37,291.01,291.15,301.65,296.32,298.91,297.09,291.01,1.0,0.64,1.0,0.45,0.0,1.0,3.35,1.33,2.02,0.57,0.61,0.61,0.0,198.04,197.72,38613.63,0.0,3283.49,1.0,284.2,289.87,299.31,301.45,293.15,293.15,283.15,18366.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8463.66,0.0,270.45,2275.33,0.0,1208.67,0.51,1.0,0.0,3.0,1.0,0.0
17086800.0,297.07,297.15,293.15,0.0,0.0,291.01,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.01,0.86,0.45,0.43,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.42,0.3,297.1,297.15,293.15,0.0,0.0,291.01,0.84,0.42,0.4,296.58,297.15,293.15,0.0,0.0,291.01,0.76,0.3,1.37,291.01,291.15,301.48,296.28,298.84,297.09,291.01,1.0,0.63,1.0,0.45,0.0,1.0,3.32,1.32,2.0,0.57,0.6,0.6,0.0,190.93,190.6,37929.77,0.0,3169.04,1.0,284.2,289.89,299.27,301.38,293.15,293.15,283.15,18354.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8394.94,0.0,259.91,2275.33,0.0,1178.48,0.5,1.0,0.0,3.0,1.0,0.0
17087100.0,297.06,297.15,293.15,0.0,0.0,291.02,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.44,0.42,297.09,297.15,293.15,0.0,0.0,291.02,0.84,0.41,0.29,297.09,297.15,293.15,0.0,0.0,291.02,0.84,0.41,0.39,296.57,297.15,293.15,0.0,0.0,291.02,0.76,0.3,1.37,291.02,291.15,301.32,296.24,298.77,297.08,291.02,1.0,0.62,1.0,0.45,0.0,1.0,3.29,1.3,1.98,0.56,0.59,0.59,0.0,183.85,183.51,37249.32,0.0,3054.73,1.0,284.2,289.9,299.23,301.3,293.15,293.15,283.15,18345.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8327.17,0.0,249.93,2275.33,0.0,1148.65,0.49,1.0,0.0,3.0,1.0,0.0
17087400.0,297.04,297.15,293.15,0.0,0.0,291.02,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.43,0.41,297.09,297.15,293.15,0.0,0.0,291.02,0.84,0.4,0.28,297.09,297.15,293.15,0.0,0.0,291.02,0.84,0.4,0.38,296.56,297.15,293.15,0.0,0.0,291.02,0.77,0.3,1.36,291.02,291.15,301.15,296.2,298.69,297.08,291.02,1.0,0.62,1.0,0.45,0.0,1.0,3.25,1.29,1.96,0.55,0.59,0.59,0.0,176.78,176.44,36569.21,0.0,2940.58,1.0,284.19,289.91,299.19,301.23,293.15,293.15,283.15,18340.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8260.07,0.0,240.39,2275.33,0.0,1118.95,0.49,1.0,0.0,3.0,1.0,0.0
17087700.0,297.03,297.15,293.15,0.0,0.0,291.02,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.41,0.4,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.02,0.84,0.39,0.37,296.55,297.15,293.15,0.0,0.0,291.02,0.77,0.3,1.36,291.02,291.15,300.98,296.16,298.62,297.07,291.02,1.0,0.61,1.0,0.45,0.0,1.0,3.22,1.27,1.94,0.54,0.58,0.58,0.0,169.72,169.37,35887.21,0.0,2826.66,1.0,284.19,289.92,299.15,301.15,293.15,293.15,283.15,18336.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8193.42,0.0,231.23,2275.33,0.0,1089.28,0.48,1.0,0.0,3.0,1.0,0.0
17088000.0,297.01,297.15,293.15,0.0,0.0,291.02,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.4,0.39,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.02,0.84,0.38,0.36,296.55,297.15,293.15,0.0,0.0,291.02,0.78,0.3,1.36,291.02,291.15,300.82,296.11,298.55,297.07,291.02,1.0,0.6,1.0,0.45,0.0,1.0,3.18,1.26,1.92,0.54,0.57,0.57,0.0,162.67,162.31,35201.93,0.0,2713.22,1.0,284.18,289.93,299.1,301.07,293.15,293.15,283.15,18333.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8127.12,0.0,222.39,2275.33,0.0,1059.57,0.47,1.0,0.0,3.0,1.0,0.0
17088300.0,297.0,297.15,293.15,0.0,0.0,291.02,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.02,0.86,0.39,0.37,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.37,0.26,297.09,297.15,293.15,0.0,0.0,291.02,0.84,0.37,0.35,296.54,297.15,293.15,0.0,0.0,291.02,0.79,0.3,1.36,291.02,291.15,300.65,296.07,298.48,297.06,291.02,1.0,0.59,1.0,0.45,0.0,1.0,3.14,1.24,1.9,0.53,0.57,0.57,0.0,155.63,155.26,34512.95,0.0,2600.55,1.0,284.18,289.95,299.06,300.99,293.15,293.15,283.15,18331.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8061.14,0.0,213.85,2275.33,0.0,1029.79,0.47,1.0,0.0,3.0,1.0,0.0
17088600.0,296.98,297.15,293.15,0.0,0.0,291.02,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.02,0.86,0.38,0.36,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.35,0.25,297.09,297.15,293.15,0.0,0.0,291.02,0.84,0.35,0.34,296.53,297.15,293.15,0.0,0.0,291.02,0.8,0.3,1.36,291.02,291.15,300.48,296.02,298.41,297.06,291.02,1.0,0.58,1.0,0.45,0.0,1.0,3.1,1.22,1.88,0.52,0.56,0.56,0.0,148.6,148.23,33820.45,0.0,2489.06,1.0,284.17,289.95,299.01,300.91,293.15,293.15,283.15,18329.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7995.47,0.0,205.59,2275.33,0.0,999.93,0.46,1.0,0.0,3.0,1.0,0.0
17088900.0,296.97,297.15,293.15,0.0,0.0,291.01,0.81,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.01,0.86,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.01,0.84,0.34,0.24,297.09,297.15,293.15,0.0,0.0,291.01,0.84,0.34,0.33,296.52,297.15,293.15,0.0,0.0,291.01,0.81,0.3,1.36,291.01,291.15,300.32,295.98,298.34,297.05,291.01,1.0,0.57,1.0,0.45,0.0,1.0,3.06,1.21,1.86,0.51,0.55,0.55,0.0,141.63,141.25,33125.41,0.0,2379.29,1.0,284.17,289.96,298.96,300.83,293.15,293.15,283.15,18327.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7930.22,0.0,197.6,2275.33,0.0,970.08,0.45,1.0,0.0,3.0,1.0,0.0
17089200.0,296.95,297.15,293.15,0.0,0.0,291.01,0.82,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.01,0.86,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.01,0.84,0.33,0.23,297.08,297.15,293.15,0.0,0.0,291.01,0.84,0.33,0.32,296.51,297.15,293.15,0.0,0.0,291.01,0.82,0.3,1.36,291.01,291.15,300.15,295.93,298.27,297.05,291.01,1.0,0.56,1.0,0.45,0.0,1.0,3.02,1.19,1.84,0.5,0.55,0.55,0.0,134.72,134.34,32428.6,0.0,2271.62,1.0,284.16,289.97,298.92,300.75,293.15,293.15,283.15,18324.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.33,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7865.46,0.0,189.89,2275.33,0.0,940.36,0.45,1.0,0.0,3.0,1.0,0.0
17089500.0,297.62,303.15,285.15,0.0,0.0,291.29,0.44,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.29,0.44,0.3,0.0,297.69,303.15,285.15,0.0,0.0,291.29,0.44,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.29,0.44,0.3,0.0,297.11,303.15,285.15,0.0,0.0,291.29,0.44,0.3,0.01,291.26,303.15,299.98,295.88,299.27,299.11,289.34,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,313.44,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.89,303.15,285.15,0.0,0.0,290.75,0.44,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.75,0.44,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.75,0.44,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.75,0.44,0.3,0.0,297.45,303.15,285.15,0.0,0.0,290.75,0.44,0.3,0.01,290.59,303.15,299.82,295.83,299.65,299.66,289.68,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,226.46,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.04,303.15,285.15,0.0,0.0,290.36,0.44,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.36,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.36,0.44,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.36,0.44,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.36,0.44,0.3,0.01,290.2,303.15,299.65,295.77,299.69,299.7,290.03,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,206.06,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.12,303.15,285.15,0.0,0.0,290.2,0.43,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.2,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.2,0.43,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.2,0.43,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.2,0.43,0.3,0.01,290.09,303.15,299.48,295.72,299.61,299.59,290.37,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,190.14,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.17,303.15,285.15,0.0,0.0,290.21,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.21,0.43,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.21,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.21,0.43,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.21,0.43,0.3,0.01,290.17,303.15,299.32,295.66,299.48,299.45,290.69,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,168.8,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.2,303.15,285.15,0.0,0.0,290.32,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.32,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.32,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.32,0.41,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.32,0.41,0.3,0.01,290.34,303.15,299.15,295.61,299.34,299.31,290.97,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,136.68,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.21,303.15,285.15,0.0,0.0,290.47,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.47,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.47,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.47,0.4,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.47,0.4,0.3,0.01,290.52,303.15,298.98,295.55,299.2,299.16,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,108.63,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.22,303.15,285.15,0.0,0.0,290.61,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.61,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.61,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.61,0.37,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.61,0.37,0.3,0.01,290.69,303.15,298.82,295.49,299.07,299.03,291.45,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,87.1,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.23,303.15,285.15,0.0,0.0,290.75,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.75,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.75,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.75,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.75,0.36,0.3,0.0,290.85,303.15,298.65,295.44,298.94,298.89,291.65,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,71.21,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.24,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,290.99,303.15,298.48,295.38,298.81,298.75,291.83,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,59.83,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.24,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,291.13,303.15,298.32,295.31,298.68,298.61,291.99,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,51.93,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.24,303.15,285.15,0.0,0.0,291.14,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.14,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.14,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.14,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.14,0.37,0.3,0.0,291.27,303.15,298.15,295.25,298.54,298.47,292.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,46.6,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.25,303.15,285.15,0.0,0.0,291.27,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.27,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.27,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.27,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.27,0.37,0.3,0.0,291.4,303.15,298.02,295.2,298.4,298.33,292.25,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.96,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.25,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,291.54,303.15,297.94,295.18,298.28,298.21,292.37,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.26,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.25,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.52,0.37,0.3,0.0,291.67,303.15,297.92,295.17,298.18,298.11,292.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.26,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.25,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.65,0.37,0.3,0.0,291.8,303.15,297.93,295.18,298.11,298.05,292.57,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.79,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.25,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,291.92,303.15,297.97,295.2,298.07,298.02,292.65,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.74,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.25,303.15,285.15,0.0,0.0,291.89,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.89,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.89,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.89,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.89,0.37,0.3,0.0,292.04,303.15,298.02,295.22,298.05,298.02,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.96,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.25,303.15,285.15,0.0,0.0,292.01,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.01,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.01,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.01,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.01,0.37,0.3,0.0,292.16,303.15,298.09,295.25,298.06,298.04,292.81,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,34.35,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.25,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,292.27,303.15,298.15,295.28,298.08,298.07,292.88,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,33.81,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.25,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.23,0.37,0.3,0.0,292.37,303.15,298.2,295.29,298.11,298.11,292.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,33.2,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.25,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.33,0.37,0.3,0.0,292.47,303.15,298.22,295.3,298.14,298.15,293.01,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,32.44,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.25,303.15,285.15,0.0,0.0,292.43,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.43,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.43,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.43,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.43,0.37,0.3,0.0,292.56,303.15,298.21,295.28,298.16,298.17,293.07,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,31.43,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.25,303.15,285.15,0.0,0.0,292.53,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.53,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.53,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.53,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.53,0.37,0.3,0.0,292.65,303.15,298.15,295.25,298.16,298.17,293.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,30.33,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.25,303.15,285.15,0.0,0.0,292.61,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.61,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.61,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.61,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.61,0.37,0.3,0.0,292.73,303.15,298.07,295.21,298.14,298.14,293.19,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.09,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.25,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,292.81,303.15,297.98,295.17,298.1,298.1,293.24,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.62,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.25,303.15,285.15,0.0,0.0,292.77,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.77,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.77,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.77,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.77,0.37,0.3,0.0,292.88,303.15,297.9,295.14,298.05,298.04,293.29,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.02,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.25,303.15,285.15,0.0,0.0,292.84,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.84,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.84,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.84,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.84,0.38,0.3,0.0,292.94,303.15,297.82,295.11,298.0,297.97,293.34,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.35,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.25,303.15,285.15,0.0,0.0,292.9,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.9,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.9,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.9,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.9,0.38,0.3,0.0,293.0,303.15,297.73,295.08,297.93,297.91,293.38,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.69,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.25,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.0,293.06,303.15,297.65,295.06,297.87,297.83,293.43,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.09,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.25,303.15,285.15,0.0,0.0,293.02,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.02,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.02,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.02,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,0.39,0.3,0.0,293.11,303.15,297.57,295.04,297.8,297.76,293.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.67,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.25,303.15,285.15,0.0,0.0,293.07,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.07,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.07,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.07,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.07,0.39,0.3,0.0,293.16,303.15,297.48,295.02,297.73,297.69,293.51,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.44,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.24,303.15,285.15,0.0,0.0,293.12,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.12,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.12,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.12,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,0.4,0.3,0.0,293.21,303.15,297.4,295.01,297.66,297.61,293.55,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.32,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.24,303.15,285.15,0.0,0.0,293.17,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.17,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.17,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.17,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.17,0.4,0.3,0.0,293.25,303.15,297.32,295.0,297.59,297.54,293.58,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.36,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.24,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.21,0.4,0.3,0.0,293.29,303.15,297.23,294.99,297.51,297.46,293.61,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.55,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.24,303.15,285.15,0.0,0.0,293.25,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.25,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.25,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.25,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.25,0.4,0.3,0.0,293.33,303.15,297.15,294.99,297.44,297.38,293.65,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.86,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.23,303.15,285.15,0.0,0.0,293.29,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.29,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.29,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.29,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.29,0.4,0.3,0.0,293.37,303.15,297.06,295.0,297.36,297.31,293.68,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.19,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.23,303.15,285.15,0.0,0.0,293.33,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.33,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.33,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.33,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.33,0.4,0.3,0.0,293.41,303.15,296.97,295.03,297.28,297.22,293.7,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.7,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.23,303.15,285.15,0.0,0.0,293.37,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.37,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.37,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.37,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.37,0.4,0.3,0.0,293.44,303.15,296.88,295.08,297.2,297.14,293.73,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.69,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.22,303.15,285.15,0.0,0.0,293.41,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.41,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.41,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.41,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.41,0.4,0.3,0.0,293.48,303.15,296.78,295.14,297.11,297.04,293.76,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.33,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.22,303.15,285.15,0.0,0.0,293.45,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.45,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.45,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.45,0.42,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.45,0.42,0.3,0.0,293.51,303.15,296.68,295.21,297.02,296.96,293.78,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.39,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.22,303.15,285.15,0.0,0.0,293.47,0.48,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.47,0.48,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.47,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.47,0.48,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.47,0.48,0.3,0.0,293.54,303.15,296.59,295.27,296.96,296.9,293.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.53,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.22,303.15,285.15,0.0,0.0,293.48,0.58,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.48,0.58,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.48,0.58,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.48,0.58,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.48,0.58,0.3,0.0,293.55,303.15,296.5,295.33,296.93,296.86,293.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.09,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.22,303.15,285.15,0.0,0.0,293.49,0.73,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.49,0.73,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.49,0.73,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.49,0.73,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.49,0.73,0.3,0.0,293.55,303.15,296.41,295.39,296.91,296.84,293.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.89,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.22,303.15,285.15,0.0,0.0,293.5,0.89,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.5,0.89,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.5,0.89,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.5,0.89,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.5,0.89,0.3,0.0,293.56,303.15,296.33,295.43,296.9,296.83,293.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.72,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.21,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.26,295.45,296.89,296.83,293.88,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.43,1.86,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.21,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.2,295.45,296.89,296.83,293.89,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.25,1.28,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.2,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.15,295.42,296.89,296.83,293.9,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.07,1.0,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.2,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.11,295.39,296.89,296.83,293.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.89,0.83,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.2,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.56,303.15,296.09,295.37,296.89,296.83,293.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.71,0.73,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.19,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.57,303.15,296.08,295.35,296.89,296.83,293.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.53,0.8,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104800.0,298.19,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.51,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.5,1.0,0.3,0.0,293.57,303.15,296.08,295.35,296.88,296.83,293.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.4,1.04,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.18,303.15,285.15,0.0,0.0,293.51,0.71,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.51,0.71,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.51,0.71,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.51,0.71,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.51,0.71,0.3,0.0,293.58,303.15,296.08,295.35,296.87,296.81,293.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.78,1.82,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.18,303.15,285.15,0.0,0.0,293.52,0.53,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.52,0.53,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.52,0.53,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.52,0.53,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.52,0.53,0.3,0.0,293.58,303.15,296.09,295.36,296.82,296.76,293.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,95.61,4.2,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.17,303.15,285.15,0.0,0.0,293.53,0.5,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.53,0.5,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.53,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.53,0.5,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.53,0.5,0.3,0.0,293.6,303.15,296.1,295.37,296.75,296.68,293.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.12,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.17,303.15,285.15,0.0,0.0,293.55,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.55,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.55,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.55,0.49,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.55,0.49,0.3,0.0,293.61,303.15,296.11,295.39,296.69,296.6,293.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.91,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.17,303.15,285.15,0.0,0.0,293.57,0.43,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.57,0.43,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.57,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.57,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.57,0.43,0.3,0.0,293.64,303.15,296.13,295.4,296.6,296.51,293.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.66,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.17,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.61,0.39,0.3,0.0,293.67,303.15,296.14,295.41,296.5,296.41,293.97,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.03,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.17,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,293.72,303.15,296.15,295.42,296.4,296.32,293.98,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,18.61,0.0,0.0,0.0,284.16,289.97,299.0,300.11,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
