time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17131800.0,297.34,297.15,293.15,0.0,0.0,291.75,1.0,0.83,0.34,297.15,297.15,293.15,0.0,0.0,291.75,1.0,0.68,0.36,297.08,297.15,293.15,0.0,0.0,291.75,1.0,0.65,0.26,297.2,297.15,293.15,0.0,0.0,291.75,1.0,0.72,0.36,296.76,297.15,293.15,0.0,0.0,291.75,1.0,0.46,1.68,291.75,291.15,297.98,295.88,297.52,297.2,291.75,1.0,0.63,1.0,0.45,0.0,1.0,3.6,1.44,2.16,0.63,0.56,0.56,0.0,118.55,120.52,34958.58,0.0,3379.53,0.0,284.24,290.48,298.92,300.84,293.15,293.15,283.15,16770.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.34,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8032.32,0.0,180.86,2275.33,0.0,978.76,0.44,1.0,0.0,3.0,1.0,0.0
17132100.0,297.23,297.15,293.15,0.0,0.0,291.7,1.0,0.85,0.38,297.04,297.15,293.15,0.0,0.0,291.7,1.0,0.67,0.4,296.96,297.15,293.15,0.0,0.0,291.7,1.0,0.62,0.29,297.08,297.15,293.15,0.0,0.0,291.7,1.0,0.7,0.4,296.64,297.15,293.15,0.0,0.0,291.7,0.97,0.37,1.7,291.7,291.15,298.07,295.9,297.48,297.09,291.7,1.0,0.67,1.0,0.45,0.0,1.0,3.81,1.53,2.28,0.67,0.59,0.59,0.0,137.96,138.34,37379.16,0.0,4053.02,0.0,284.25,290.39,298.95,301.0,293.15,293.15,283.15,16827.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.46,1.96,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8240.57,0.0,210.22,2275.33,0.0,1123.74,0.47,1.0,0.0,3.0,1.0,0.0
17132400.0,297.1,297.15,293.15,0.0,0.0,291.54,1.0,0.84,0.46,296.9,297.15,293.15,0.0,0.0,291.54,1.0,0.62,0.48,296.82,297.15,293.15,0.0,0.0,291.54,1.0,0.56,0.36,296.95,297.15,293.15,0.0,0.0,291.54,1.0,0.67,0.48,296.64,297.15,293.15,0.0,0.0,291.54,0.84,0.3,1.36,291.54,291.15,298.15,295.94,297.44,296.96,291.54,1.0,0.67,1.0,0.45,0.0,1.0,3.76,1.51,2.26,0.66,0.59,0.59,0.0,155.24,156.16,38115.43,0.0,4043.38,0.0,284.24,290.25,298.95,301.05,293.15,293.15,283.15,17428.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.52,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8306.71,0.0,230.51,2275.33,0.0,1197.02,0.48,1.0,0.0,3.0,1.0,0.0
17132700.0,297.03,297.15,293.15,0.0,0.0,291.51,1.0,0.82,0.5,296.83,297.15,293.15,0.0,0.0,291.51,1.0,0.57,0.52,296.77,297.15,293.15,0.0,0.0,291.51,0.97,0.49,0.35,296.87,297.15,293.15,0.0,0.0,291.51,1.0,0.62,0.52,296.64,297.15,293.15,0.0,0.0,291.51,0.82,0.3,1.36,291.51,291.15,298.23,295.99,297.43,296.9,291.51,1.0,0.7,1.0,0.45,0.0,1.0,3.9,1.57,2.34,0.69,0.61,0.61,0.0,173.02,173.98,39606.07,0.0,4548.43,1.0,284.25,290.2,299.01,301.16,293.15,293.15,283.15,17236.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8447.26,0.0,250.06,2275.33,0.0,1242.17,0.5,1.0,0.0,3.0,1.0,0.0
17133000.0,296.94,297.15,293.15,0.0,0.0,291.44,1.0,0.79,0.56,296.8,297.15,293.15,0.0,0.0,291.44,0.94,0.51,0.49,296.81,297.15,293.15,0.0,0.0,291.44,0.89,0.43,0.31,296.8,297.15,293.15,0.0,0.0,291.44,0.98,0.56,0.54,296.62,297.15,293.15,0.0,0.0,291.44,0.79,0.3,1.36,291.44,291.15,298.32,296.06,297.44,296.85,291.43,1.0,0.71,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.62,0.62,0.0,191.97,191.8,40579.64,0.0,4684.61,1.0,284.25,290.14,299.08,301.29,293.15,293.15,283.15,17464.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8555.87,0.0,269.88,2275.33,0.0,1296.8,0.51,1.0,0.0,3.0,1.0,0.0
17133300.0,296.82,297.15,293.15,0.0,0.0,291.34,1.0,0.73,0.62,296.84,297.15,293.15,0.0,0.0,291.34,0.87,0.45,0.44,296.86,297.15,293.15,0.0,0.0,291.34,0.83,0.38,0.27,296.82,297.15,293.15,0.0,0.0,291.34,0.9,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.34,0.76,0.3,1.37,291.34,291.15,298.4,296.16,297.46,296.83,291.34,1.0,0.71,1.0,0.45,0.0,1.0,3.82,1.53,2.29,0.67,0.62,0.62,0.0,209.72,209.62,40804.75,0.0,4542.5,1.0,284.24,290.07,299.15,301.38,293.15,293.15,283.15,17749.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8599.34,0.0,280.26,2275.33,0.0,1300.99,0.52,1.0,0.0,3.0,1.0,0.0
17133600.0,296.77,297.15,293.15,0.0,0.0,291.24,0.97,0.66,0.6,296.88,297.15,293.15,0.0,0.0,291.24,0.82,0.41,0.39,296.9,297.15,293.15,0.0,0.0,291.24,0.77,0.34,0.24,296.86,297.15,293.15,0.0,0.0,291.24,0.85,0.45,0.44,296.57,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,298.48,296.26,297.5,296.85,291.24,1.0,0.69,1.0,0.45,0.0,1.0,3.65,1.46,2.19,0.64,0.62,0.62,0.0,225.18,224.31,40453.8,0.0,4191.1,1.0,284.23,290.01,299.25,301.47,293.15,293.15,283.15,18074.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8600.12,0.0,283.21,2275.33,0.0,1276.98,0.52,1.0,0.0,3.0,1.0,0.0
17133900.0,296.83,297.15,293.15,0.0,0.0,291.15,0.92,0.6,0.55,296.93,297.15,293.15,0.0,0.0,291.15,0.78,0.37,0.35,296.93,297.15,293.15,0.0,0.0,291.15,0.73,0.3,0.22,296.9,297.15,293.15,0.0,0.0,291.15,0.81,0.41,0.39,296.56,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,298.57,296.38,297.56,296.89,291.15,1.0,0.67,1.0,0.45,0.0,1.0,3.47,1.38,2.09,0.6,0.61,0.61,0.0,230.54,229.69,39604.03,0.0,3744.4,1.0,284.22,289.97,299.36,301.53,293.15,293.15,283.15,18294.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8554.76,0.0,276.42,2275.33,0.0,1215.47,0.51,1.0,0.0,3.0,1.0,0.0
17134200.0,296.89,297.15,293.15,0.0,0.0,291.11,0.89,0.56,0.51,296.97,297.15,293.15,0.0,0.0,291.11,0.75,0.33,0.32,296.95,297.15,293.15,0.0,0.0,291.11,0.73,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.11,0.78,0.37,0.36,296.56,297.15,293.15,0.0,0.0,291.11,0.73,0.3,1.37,291.11,291.15,298.65,296.5,297.62,296.93,291.1,1.0,0.65,1.0,0.45,0.0,1.0,3.34,1.32,2.01,0.57,0.61,0.61,0.0,229.38,228.71,38867.48,0.0,3424.01,1.0,284.22,289.96,299.48,301.62,293.15,293.15,283.15,18301.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8519.79,0.0,267.21,2275.33,0.0,1150.93,0.51,1.0,0.0,3.0,1.0,0.0
17134500.0,296.94,297.15,293.15,0.0,0.0,291.08,0.87,0.52,0.47,297.01,297.15,293.15,0.0,0.0,291.08,0.73,0.31,0.3,296.95,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.08,0.76,0.34,0.33,296.56,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,298.73,296.62,297.67,296.97,291.08,1.0,0.64,1.0,0.45,0.0,1.0,3.23,1.28,1.95,0.55,0.6,0.6,0.0,224.28,223.67,38241.8,0.0,3164.07,1.0,284.21,289.96,299.61,301.71,293.15,293.15,283.15,18283.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8493.75,0.0,258.64,2275.33,0.0,1098.14,0.5,1.0,0.0,3.0,1.0,0.0
17134800.0,296.99,297.15,293.15,0.0,0.0,291.08,0.86,0.49,0.45,297.04,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.08,0.74,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,298.82,296.74,297.72,297.0,291.08,1.0,0.63,1.0,0.45,0.0,1.0,3.16,1.25,1.91,0.54,0.6,0.6,0.0,216.6,216.15,37790.01,0.0,2973.55,1.0,284.21,289.97,299.72,301.81,293.15,293.15,283.15,18217.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8479.74,0.0,251.31,2275.33,0.0,1055.27,0.5,1.0,0.0,3.0,1.0,0.0
17135100.0,297.03,297.15,293.15,0.0,0.0,291.09,0.85,0.47,0.43,297.05,297.15,293.15,0.0,0.0,291.09,0.73,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.09,0.73,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.09,0.74,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,298.9,296.84,297.77,297.03,291.09,1.0,0.62,1.0,0.45,0.0,1.0,3.12,1.23,1.89,0.53,0.59,0.59,0.0,207.75,207.34,37519.28,0.0,2833.63,1.0,284.21,289.99,299.83,301.9,293.15,293.15,283.15,18154.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8479.05,0.0,246.31,2275.33,0.0,1027.17,0.49,1.0,0.0,3.0,1.0,0.0
17135400.0,297.07,297.15,293.15,0.0,0.0,291.1,0.85,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.1,0.74,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.1,0.74,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.1,0.74,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.1,0.74,0.3,1.37,291.1,291.15,298.98,296.93,297.81,297.05,291.1,1.0,0.61,1.0,0.45,0.0,1.0,3.09,1.22,1.88,0.52,0.59,0.59,0.0,198.43,198.13,37381.25,0.0,2733.9,1.0,284.21,290.0,299.92,301.99,293.15,293.15,283.15,18090.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8485.38,0.0,242.95,2275.33,0.0,1009.55,0.49,1.0,0.0,3.0,1.0,0.0
17135700.0,297.09,297.15,293.15,0.0,0.0,291.11,0.85,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.11,0.75,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.11,0.75,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.11,0.75,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.11,0.75,0.3,1.37,291.11,291.15,299.07,296.99,297.85,297.06,291.11,1.0,0.6,1.0,0.45,0.0,1.0,3.08,1.21,1.87,0.52,0.59,0.59,0.0,189.45,189.18,37318.46,0.0,2657.56,1.0,284.22,290.02,299.99,302.05,293.15,293.15,283.15,18055.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8493.91,0.0,241.11,2275.33,0.0,1002.0,0.49,1.0,0.0,3.0,1.0,0.0
17136000.0,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.44,0.4,297.07,297.15,293.15,0.0,0.0,291.12,0.76,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.12,0.76,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.12,0.76,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.12,0.76,0.3,1.37,291.12,291.15,299.15,297.03,297.89,297.07,291.12,1.0,0.6,1.0,0.45,0.0,1.0,3.07,1.21,1.86,0.52,0.59,0.59,0.0,181.17,180.93,37250.86,0.0,2593.43,1.0,284.22,290.02,300.03,302.09,293.15,293.15,283.15,18045.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8496.35,0.0,239.79,2275.33,0.0,1000.34,0.49,1.0,0.0,3.0,1.0,0.0
17136300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.44,0.4,297.08,297.15,293.15,0.0,0.0,291.13,0.76,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.13,0.76,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.13,0.76,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.13,0.76,0.3,1.37,291.13,291.15,299.27,297.07,297.95,297.08,291.13,1.0,0.59,1.0,0.45,0.0,1.0,3.06,1.2,1.86,0.52,0.59,0.59,0.0,173.9,173.71,37258.55,0.0,2543.14,1.0,284.22,290.03,300.07,302.13,293.15,293.15,283.15,18009.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8504.83,0.0,239.01,2275.33,0.0,988.45,0.49,1.0,0.0,3.0,1.0,0.0
17136600.0,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,299.46,297.16,298.03,297.1,291.15,1.0,0.59,1.0,0.45,0.0,1.0,3.06,1.2,1.86,0.52,0.59,0.59,0.0,167.99,167.86,37469.79,0.0,2508.81,1.0,284.22,290.05,300.16,302.23,293.15,293.15,283.15,17934.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8540.53,0.0,240.02,2275.33,0.0,972.74,0.49,1.0,0.0,3.0,1.0,0.0
17136900.0,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.44,0.4,297.12,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.18,0.77,0.3,1.36,291.18,291.15,299.71,297.28,298.14,297.12,291.18,1.0,0.58,1.0,0.45,0.0,1.0,3.06,1.2,1.86,0.52,0.6,0.6,0.0,163.59,163.52,37875.62,0.0,2489.97,1.0,284.23,290.07,300.28,302.36,293.15,293.15,283.15,17852.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8600.5,0.0,243.23,2275.33,0.0,964.14,0.49,1.0,0.0,3.0,1.0,0.0
17137200.0,297.19,297.15,293.15,0.0,0.0,291.21,0.89,0.45,0.4,297.14,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,300.0,297.43,298.27,297.14,291.21,1.0,0.58,1.0,0.45,0.0,1.0,3.07,1.21,1.86,0.52,0.6,0.6,0.0,160.8,160.79,38457.58,0.0,2486.43,1.0,284.24,290.08,300.43,302.54,293.15,293.15,283.15,17775.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8681.33,0.0,248.74,2275.33,0.0,963.44,0.49,1.0,0.0,3.0,1.0,0.0
17137500.0,297.2,297.15,293.15,0.0,0.0,291.23,0.9,0.46,0.41,297.16,297.15,293.15,0.0,0.0,291.23,0.78,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.23,0.78,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.23,0.78,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.23,0.78,0.3,1.36,291.23,291.15,300.32,297.58,298.4,297.15,291.23,1.0,0.58,1.0,0.45,0.0,1.0,3.08,1.21,1.87,0.52,0.61,0.61,0.0,159.48,159.55,39209.54,0.0,2503.72,1.0,284.24,290.1,300.58,302.73,293.15,293.15,283.15,17694.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8781.11,0.0,256.51,2275.33,0.0,969.75,0.5,1.0,0.0,3.0,1.0,0.0
17137800.0,297.21,297.15,293.15,0.0,0.0,291.26,0.9,0.47,0.42,297.18,297.15,293.15,0.0,0.0,291.26,0.79,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.26,0.78,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.26,0.79,0.31,0.3,296.67,297.15,293.15,0.0,0.0,291.26,0.78,0.3,1.36,291.26,291.15,300.65,297.74,298.54,297.17,291.26,1.0,0.59,1.0,0.45,0.0,1.0,3.1,1.22,1.88,0.52,0.62,0.62,0.0,159.66,159.81,40138.14,0.0,2547.2,1.0,284.25,290.12,300.75,302.94,293.15,293.15,283.15,17611.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8899.9,0.0,266.93,2275.33,0.0,984.76,0.51,1.0,0.0,3.0,1.0,0.0
17138100.0,297.22,297.15,293.15,0.0,0.0,291.29,0.91,0.48,0.43,297.19,297.15,293.15,0.0,0.0,291.29,0.79,0.31,0.3,297.09,297.15,293.15,0.0,0.0,291.29,0.78,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.29,0.8,0.32,0.3,296.68,297.15,293.15,0.0,0.0,291.29,0.78,0.3,1.36,291.29,291.15,300.98,297.9,298.68,297.18,291.29,1.0,0.59,1.0,0.45,0.0,1.0,3.13,1.24,1.9,0.53,0.63,0.63,0.0,161.27,161.49,41207.58,0.0,2613.66,1.0,284.26,290.13,300.91,303.16,293.15,293.15,283.15,17539.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9033.63,0.0,280.02,2275.33,0.0,1008.02,0.52,1.0,0.0,3.0,1.0,0.0
17138400.0,297.23,297.15,293.15,0.0,0.0,291.31,0.92,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.31,0.8,0.32,0.31,297.11,297.15,293.15,0.0,0.0,291.31,0.78,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.31,0.8,0.33,0.31,296.7,297.15,293.15,0.0,0.0,291.31,0.78,0.3,1.36,291.31,291.15,301.3,298.05,298.82,297.19,291.31,1.0,0.6,1.0,0.45,0.0,1.0,3.17,1.25,1.92,0.54,0.63,0.63,0.0,164.25,164.54,42381.5,0.0,2702.2,1.0,284.27,290.14,301.06,303.36,293.15,293.15,283.15,17479.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.73,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9178.17,0.0,295.64,2275.33,0.0,1038.53,0.53,1.0,0.0,3.0,1.0,0.0
17138700.0,297.24,297.15,293.15,0.0,0.0,291.33,0.93,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.33,0.8,0.33,0.32,297.13,297.15,293.15,0.0,0.0,291.33,0.78,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.33,0.81,0.34,0.32,296.71,297.15,293.15,0.0,0.0,291.33,0.78,0.3,1.36,291.33,291.15,301.59,298.17,298.94,297.2,291.33,1.0,0.61,1.0,0.45,0.0,1.0,3.21,1.27,1.94,0.55,0.65,0.65,0.0,168.52,168.87,43616.31,0.0,2811.29,1.0,284.28,290.14,301.19,303.56,293.15,293.15,283.15,17436.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.78,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9328.53,0.0,313.52,2275.33,0.0,1075.73,0.54,1.0,0.0,3.0,1.0,0.0
17139000.0,297.25,297.15,293.15,0.0,0.0,291.34,0.93,0.53,0.48,297.22,297.15,293.15,0.0,0.0,291.34,0.81,0.35,0.33,297.15,297.15,293.15,0.0,0.0,291.34,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.34,0.81,0.35,0.33,296.72,297.15,293.15,0.0,0.0,291.34,0.77,0.3,1.36,291.34,291.15,301.84,298.28,299.05,297.21,291.34,1.0,0.62,1.0,0.45,0.0,1.0,3.26,1.29,1.97,0.56,0.66,0.66,0.0,173.94,174.33,44861.26,0.0,2938.97,1.0,284.29,290.14,301.29,303.73,293.15,293.15,283.15,17413.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9478.27,0.0,333.21,2275.33,0.0,1118.63,0.55,1.0,0.0,3.0,1.0,0.0
17139300.0,297.26,297.15,293.15,0.0,0.0,291.35,0.94,0.55,0.49,297.23,297.15,293.15,0.0,0.0,291.35,0.81,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.35,0.77,0.3,0.21,297.22,297.15,293.15,0.0,0.0,291.35,0.81,0.36,0.34,296.73,297.15,293.15,0.0,0.0,291.35,0.77,0.3,1.36,291.35,291.15,302.03,298.35,299.13,297.22,291.35,1.0,0.63,1.0,0.45,0.0,1.0,3.31,1.31,2.0,0.57,0.67,0.67,0.0,180.39,180.84,46081.59,0.0,3087.98,1.0,284.3,290.13,301.36,303.86,293.15,293.15,283.15,17405.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9622.09,0.0,354.21,2275.33,0.0,1167.12,0.56,1.0,0.0,3.0,1.0,0.0
17139600.0,297.27,297.15,293.15,0.0,0.0,291.34,0.94,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.34,0.82,0.38,0.36,297.17,297.15,293.15,0.0,0.0,291.34,0.77,0.31,0.22,297.22,297.15,293.15,0.0,0.0,291.34,0.82,0.37,0.35,296.75,297.15,293.15,0.0,0.0,291.34,0.76,0.3,1.37,291.34,291.15,302.15,298.38,299.19,297.23,291.34,1.0,0.64,1.0,0.45,0.0,1.0,3.37,1.34,2.03,0.58,0.68,0.68,0.0,187.88,188.37,47232.96,0.0,3259.18,1.0,284.3,290.12,301.39,303.96,293.15,293.15,283.15,17417.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9753.29,0.0,375.96,2275.33,0.0,1220.62,0.58,1.0,0.0,3.0,1.0,0.0
17139900.0,297.27,297.15,293.15,0.0,0.0,291.34,0.95,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.34,0.82,0.39,0.37,297.18,297.15,293.15,0.0,0.0,291.34,0.76,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.34,0.82,0.38,0.36,296.75,297.15,293.15,0.0,0.0,291.34,0.76,0.3,1.37,291.34,291.15,302.23,298.39,299.23,297.23,291.34,1.0,0.65,1.0,0.45,0.0,1.0,3.43,1.36,2.06,0.59,0.68,0.68,0.0,196.26,196.76,48308.34,0.0,3443.69,1.0,284.3,290.1,301.4,304.02,293.15,293.15,283.15,17438.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9873.46,0.0,397.78,2275.33,0.0,1267.36,0.59,1.0,0.0,3.0,1.0,0.0
17140200.0,297.27,297.15,293.15,0.0,0.0,291.34,0.95,0.61,0.55,297.23,297.15,293.15,0.0,0.0,291.34,0.82,0.4,0.38,297.18,297.15,293.15,0.0,0.0,291.34,0.76,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.34,0.82,0.39,0.37,296.75,297.15,293.15,0.0,0.0,291.34,0.75,0.3,1.37,291.34,291.15,302.32,298.41,299.26,297.23,291.34,1.0,0.66,1.0,0.45,0.0,1.0,3.48,1.39,2.1,0.6,0.69,0.69,0.0,205.3,205.79,49358.96,0.0,3631.6,1.0,284.31,290.08,301.42,304.09,293.15,293.15,283.15,17448.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9995.01,0.0,419.94,2275.33,0.0,1306.76,0.6,1.0,0.0,3.0,1.0,0.0
17140500.0,297.27,297.15,293.15,0.0,0.0,291.33,0.95,0.63,0.57,297.23,297.15,293.15,0.0,0.0,291.33,0.83,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.33,0.76,0.32,0.23,297.2,297.15,293.15,0.0,0.0,291.33,0.82,0.4,0.38,296.75,297.15,293.15,0.0,0.0,291.33,0.74,0.3,1.37,291.33,291.15,302.4,298.43,299.29,297.22,291.33,1.0,0.67,1.0,0.45,0.0,1.0,3.54,1.41,2.13,0.61,0.7,0.7,0.0,214.78,215.26,50384.18,0.0,3819.57,1.0,284.31,290.07,301.44,304.17,293.15,293.15,283.15,17458.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10117.37,0.0,442.53,2275.33,0.0,1343.85,0.61,1.0,0.0,3.0,1.0,0.0
17140800.0,297.27,297.15,293.15,0.0,0.0,291.33,0.95,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.33,0.83,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.33,0.75,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.33,0.81,0.41,0.39,296.75,297.15,293.15,0.0,0.0,291.33,0.74,0.3,1.37,291.33,291.15,302.48,298.47,299.33,297.22,291.33,1.0,0.68,1.0,0.45,0.0,1.0,3.59,1.43,2.15,0.62,0.71,0.71,0.0,224.56,225.02,51378.78,0.0,4005.53,1.0,284.31,290.05,301.47,304.25,293.15,293.15,283.15,17470.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10239.3,0.0,465.45,2275.33,0.0,1378.98,0.62,1.0,0.0,3.0,1.0,0.0
17141100.0,297.26,297.15,293.15,0.0,0.0,291.32,0.96,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.32,0.83,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.32,0.75,0.33,0.23,297.18,297.15,293.15,0.0,0.0,291.32,0.81,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,302.57,298.5,299.36,297.21,291.32,1.0,0.7,1.0,0.45,0.0,1.0,3.63,1.45,2.18,0.63,0.72,0.72,0.0,234.51,234.95,52336.58,0.0,4187.9,1.0,284.31,290.04,301.51,304.33,293.15,293.15,283.15,17484.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10359.59,0.0,488.55,2275.33,0.0,1412.14,0.63,1.0,0.0,3.0,1.0,0.0
17141400.0,297.25,297.15,293.15,0.0,0.0,291.32,0.96,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.32,0.83,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.32,0.75,0.33,0.23,297.18,297.15,293.15,0.0,0.0,291.32,0.81,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,302.65,298.53,299.39,297.21,291.32,1.0,0.71,1.0,0.45,0.0,1.0,3.67,1.47,2.21,0.64,0.73,0.73,0.0,244.51,244.93,53250.01,0.0,4365.09,1.0,284.31,290.02,301.54,304.41,293.15,293.15,283.15,17503.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10476.77,0.0,511.63,2275.33,0.0,1443.38,0.64,1.0,0.0,3.0,1.0,0.0
17141700.0,297.24,297.15,293.15,0.0,0.0,291.31,0.95,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.31,0.83,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.31,0.74,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.31,0.8,0.42,0.4,296.74,297.15,293.15,0.0,0.0,291.31,0.72,0.3,1.37,291.31,291.15,302.73,298.57,299.42,297.2,291.31,1.0,0.72,1.0,0.45,0.0,1.0,3.71,1.49,2.23,0.65,0.73,0.73,0.0,254.43,254.82,54109.66,0.0,4535.25,1.0,284.32,290.01,301.57,304.49,293.15,293.15,283.15,17525.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10589.09,0.0,534.43,2275.33,0.0,1472.73,0.65,1.0,0.0,3.0,1.0,0.0
17142000.0,297.23,297.15,293.15,0.0,0.0,291.3,0.95,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.3,0.83,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.3,0.74,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.3,0.8,0.42,0.41,296.73,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.38,291.3,291.15,302.82,298.6,299.45,297.2,291.3,1.0,0.72,1.0,0.45,0.0,1.0,3.75,1.5,2.25,0.66,0.74,0.74,0.0,264.16,264.52,54905.25,0.0,4696.42,1.0,284.32,289.99,301.6,304.56,293.15,293.15,283.15,17552.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10694.64,0.0,556.65,2275.33,0.0,1500.26,0.66,1.0,0.0,3.0,1.0,0.0
17142300.0,297.22,297.15,293.15,0.0,0.0,291.29,0.95,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.29,0.83,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.29,0.73,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.29,0.79,0.43,0.41,296.73,297.15,293.15,0.0,0.0,291.29,0.71,0.3,1.38,291.29,291.15,302.9,298.62,299.48,297.19,291.29,1.0,0.73,1.0,0.45,0.0,1.0,3.78,1.51,2.27,0.66,0.75,0.75,0.0,273.58,273.91,55624.96,0.0,4846.55,1.0,284.32,289.98,301.63,304.62,293.15,293.15,283.15,17584.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10791.2,0.0,577.94,2275.33,0.0,1525.96,0.67,1.0,0.0,3.0,1.0,0.0
17142600.0,297.21,297.15,293.15,0.0,0.0,291.28,0.95,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.28,0.83,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.28,0.73,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.28,0.79,0.43,0.41,296.72,297.15,293.15,0.0,0.0,291.28,0.71,0.3,1.38,291.28,291.15,302.98,298.64,299.51,297.18,291.28,1.0,0.74,1.0,0.45,0.0,1.0,3.81,1.52,2.28,0.67,0.75,0.75,0.0,282.59,282.89,56256.88,0.0,4983.84,1.0,284.32,289.96,301.65,304.68,293.15,293.15,283.15,17622.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10876.5,0.0,597.9,2275.33,0.0,1549.89,0.68,1.0,0.0,3.0,1.0,0.0
17142900.0,297.19,297.15,293.15,0.0,0.0,291.27,0.95,0.75,0.68,297.2,297.15,293.15,0.0,0.0,291.27,0.82,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.27,0.73,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.27,0.78,0.43,0.41,296.72,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,303.07,298.65,299.54,297.18,291.27,1.0,0.75,1.0,0.45,0.0,1.0,3.83,1.53,2.29,0.67,0.76,0.76,0.0,291.09,291.35,56788.88,0.0,5106.7,1.0,284.32,289.94,301.66,304.71,293.15,293.15,283.15,17666.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10948.16,0.0,616.11,2275.33,0.0,1572.09,0.69,1.0,0.0,3.0,1.0,0.0
17143200.0,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.25,0.82,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.25,0.72,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.25,0.78,0.43,0.41,296.72,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,303.15,298.65,299.58,297.17,291.25,1.0,0.75,1.0,0.45,0.0,1.0,3.85,1.54,2.3,0.68,0.76,0.76,0.0,298.99,299.22,57209.8,0.0,5214.06,1.0,284.32,289.92,301.66,304.74,293.15,293.15,283.15,17715.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11003.92,0.0,632.12,2275.33,0.0,1592.68,0.69,1.0,0.0,3.0,1.0,0.0
17143500.0,297.17,297.15,293.15,0.0,0.0,291.24,0.94,0.76,0.69,297.19,297.15,293.15,0.0,0.0,291.24,0.82,0.52,0.49,297.15,297.15,293.15,0.0,0.0,291.24,0.72,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.24,0.78,0.43,0.41,296.71,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,303.23,298.64,299.61,297.17,291.24,1.0,0.76,1.0,0.45,0.0,1.0,3.86,1.55,2.31,0.68,0.77,0.77,0.0,306.2,306.39,57517.95,0.0,5305.28,1.0,284.31,289.9,301.65,304.74,293.15,293.15,283.15,17767.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11043.17,0.0,645.58,2275.33,0.0,1610.62,0.7,1.0,0.0,3.0,1.0,0.0
17143800.0,297.16,297.15,293.15,0.0,0.0,291.22,0.93,0.76,0.69,297.19,297.15,293.15,0.0,0.0,291.22,0.82,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.22,0.71,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.43,0.41,296.71,297.15,293.15,0.0,0.0,291.22,0.69,0.3,1.38,291.22,291.15,303.32,298.62,299.64,297.16,291.22,1.0,0.76,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.77,0.77,0.0,312.67,312.83,57726.16,0.0,5380.75,1.0,284.31,289.88,301.63,304.74,293.15,293.15,283.15,17818.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11068.08,0.0,656.43,2275.33,0.0,1625.52,0.7,1.0,0.0,3.0,1.0,0.0
17144100.0,297.15,297.15,293.15,0.0,0.0,291.21,0.93,0.76,0.69,297.19,297.15,293.15,0.0,0.0,291.21,0.82,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.21,0.71,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.21,0.77,0.43,0.41,296.7,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.39,291.21,291.15,303.4,298.6,299.67,297.16,291.21,1.0,0.77,1.0,0.45,0.0,1.0,3.88,1.56,2.32,0.68,0.77,0.77,0.0,318.33,318.46,57842.16,0.0,5440.85,1.0,284.31,289.87,301.6,304.72,293.15,293.15,283.15,17865.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11079.75,0.0,664.66,2275.33,0.0,1637.61,0.7,1.0,0.0,3.0,1.0,0.0
17144400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.69,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.19,0.71,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.19,0.77,0.43,0.41,296.7,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.48,298.58,299.7,297.15,291.19,1.0,0.77,1.0,0.45,0.0,1.0,3.88,1.56,2.33,0.68,0.77,0.77,0.0,323.16,323.26,57877.4,0.0,5486.78,1.0,284.31,289.85,301.58,304.7,293.15,293.15,283.15,17909.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11079.84,0.0,670.37,2275.33,0.0,1647.09,0.71,1.0,0.0,3.0,1.0,0.0
17144700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.92,0.76,0.68,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.52,297.14,297.15,293.15,0.0,0.0,291.18,0.7,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.18,0.76,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.57,298.55,299.73,297.15,291.18,1.0,0.77,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.68,0.77,0.77,0.0,327.16,327.24,57847.56,0.0,5520.77,1.0,284.3,289.83,301.55,304.67,293.15,293.15,283.15,17947.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11070.59,0.0,673.88,2275.33,0.0,1654.3,0.71,1.0,0.0,3.0,1.0,0.0
17145000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.17,0.83,0.55,0.52,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.33,0.24,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.65,298.51,299.76,297.15,291.17,1.0,0.77,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.68,0.77,0.77,0.0,330.34,330.4,57766.88,0.0,5544.84,1.0,284.3,289.82,301.51,304.63,293.15,293.15,283.15,17979.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11054.11,0.0,675.44,2275.33,0.0,1659.4,0.71,1.0,0.0,3.0,1.0,0.0
17145300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.53,297.14,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.73,298.48,299.8,297.15,291.16,1.0,0.77,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.68,0.77,0.77,0.0,332.79,332.83,57653.64,0.0,5561.93,1.0,284.3,289.81,301.48,304.59,293.15,293.15,283.15,18003.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11033.05,0.0,675.53,2275.33,0.0,1662.82,0.71,1.0,0.0,3.0,1.0,0.0
17145600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.53,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.82,298.45,299.83,297.15,291.15,1.0,0.77,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.68,0.77,0.77,0.0,334.55,334.58,57524.08,0.0,5574.48,1.0,284.3,289.79,301.45,304.55,293.15,293.15,283.15,18020.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11009.83,0.0,674.57,2275.33,0.0,1664.82,0.71,1.0,0.0,3.0,1.0,0.0
17145900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.9,298.42,299.87,297.15,291.15,1.0,0.77,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.68,0.77,0.77,0.0,335.72,335.74,57393.78,0.0,5584.71,1.0,284.3,289.79,301.42,304.52,293.15,293.15,283.15,18029.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10986.77,0.0,672.99,2275.33,0.0,1665.7,0.71,1.0,0.0,3.0,1.0,0.0
17146200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.55,297.15,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.98,298.4,299.9,297.15,291.14,1.0,0.78,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.68,0.77,0.77,0.0,336.36,336.37,57277.51,0.0,5594.48,1.0,284.3,289.78,301.4,304.48,293.15,293.15,283.15,18031.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10966.13,0.0,671.21,2275.33,0.0,1665.73,0.71,1.0,0.0,3.0,1.0,0.0
17146500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.66,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.58,0.55,297.15,297.15,293.15,0.0,0.0,291.14,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.14,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.07,298.38,299.94,297.15,291.14,1.0,0.78,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.68,0.77,0.77,0.0,336.54,336.56,57189.17,0.0,5605.35,1.0,284.29,289.78,301.38,304.46,293.15,293.15,283.15,18025.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10950.04,0.0,669.67,2275.33,0.0,1665.16,0.71,1.0,0.0,3.0,1.0,0.0
17146800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.15,298.36,299.97,297.16,291.15,1.0,0.78,1.0,0.45,0.0,1.0,3.9,1.56,2.33,0.68,0.77,0.77,0.0,336.33,336.35,57141.63,0.0,5618.43,1.0,284.29,289.77,301.36,304.44,293.15,293.15,283.15,18012.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10940.51,0.0,668.73,2275.33,0.0,1664.19,0.71,1.0,0.0,3.0,1.0,0.0
17147100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.23,298.35,300.01,297.16,291.15,1.0,0.78,1.0,0.45,0.0,1.0,3.9,1.57,2.34,0.68,0.77,0.77,0.0,335.78,335.8,57139.25,0.0,5634.53,1.0,284.29,289.77,301.35,304.43,293.15,293.15,283.15,17995.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10938.04,0.0,668.73,2275.33,0.0,1664.06,0.71,1.0,0.0,3.0,1.0,0.0
17147400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.15,0.85,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.32,298.35,300.04,297.16,291.15,1.0,0.78,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.68,0.77,0.77,0.0,334.95,334.97,57177.76,0.0,5653.91,1.0,284.29,289.77,301.35,304.43,293.15,293.15,283.15,17976.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10941.52,0.0,669.74,2275.33,0.0,1665.11,0.71,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.59,297.16,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.4,298.35,300.08,297.16,291.16,1.0,0.78,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.77,0.77,0.0,333.88,333.91,57257.25,0.0,5676.5,1.0,284.29,289.77,301.35,304.43,293.15,293.15,283.15,17957.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10951.02,0.0,671.82,2275.33,0.0,1667.0,0.71,1.0,0.0,3.0,1.0,0.0
17148000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.17,0.77,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.48,298.35,300.11,297.16,291.17,1.0,0.78,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.77,0.77,0.0,332.62,332.65,57377.36,0.0,5701.98,1.0,284.29,289.77,301.35,304.44,293.15,293.15,283.15,17938.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10966.58,0.0,675.01,2275.33,0.0,1669.71,0.71,1.0,0.0,3.0,1.0,0.0
17148300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.17,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.57,298.36,300.15,297.17,291.17,1.0,0.78,1.0,0.45,0.0,1.0,3.94,1.58,2.36,0.69,0.77,0.77,0.0,331.19,331.23,57536.48,0.0,5729.67,1.0,284.29,289.77,301.36,304.46,293.15,293.15,283.15,17919.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10988.07,0.0,679.32,2275.33,0.0,1673.12,0.71,1.0,0.0,3.0,1.0,0.0
17148600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.18,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.18,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.65,298.37,300.18,297.17,291.18,1.0,0.78,1.0,0.45,0.0,1.0,3.95,1.59,2.37,0.7,0.78,0.78,0.0,329.61,329.65,57732.76,0.0,5758.79,1.0,284.3,289.77,301.37,304.48,293.15,293.15,283.15,17900.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11015.33,0.0,684.73,2275.33,0.0,1677.14,0.71,1.0,0.0,3.0,1.0,0.0
17148900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.18,0.88,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.18,0.72,0.34,0.25,297.17,297.15,293.15,0.0,0.0,291.18,0.77,0.44,0.43,296.69,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.73,298.38,300.21,297.17,291.18,1.0,0.78,1.0,0.45,0.0,1.0,3.97,1.59,2.37,0.7,0.78,0.78,0.0,327.9,327.93,57963.98,0.0,5788.75,1.0,284.3,289.77,301.38,304.5,293.15,293.15,283.15,17882.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11048.16,0.0,691.21,2275.33,0.0,1681.65,0.71,1.0,0.0,3.0,1.0,0.0
17149200.0,297.12,297.15,293.15,0.0,0.0,291.19,0.89,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.19,0.89,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.19,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.19,0.78,0.44,0.43,296.69,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.39,291.19,291.15,304.82,298.4,300.25,297.17,291.19,1.0,0.78,1.0,0.45,0.0,1.0,3.98,1.6,2.38,0.7,0.78,0.78,0.0,326.05,326.08,58230.29,0.0,5819.2,1.0,284.3,289.77,301.4,304.53,293.15,293.15,283.15,17864.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11086.71,0.0,698.8,2275.33,0.0,1686.73,0.72,1.0,0.0,3.0,1.0,0.0
17149500.0,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.2,0.89,0.69,0.65,297.17,297.15,293.15,0.0,0.0,291.2,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.45,0.43,296.69,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.39,291.2,291.15,304.9,298.43,300.28,297.17,291.2,1.0,0.78,1.0,0.45,0.0,1.0,3.99,1.6,2.39,0.7,0.78,0.78,0.0,324.86,324.91,58526.98,0.0,5855.21,1.0,284.3,289.77,301.43,304.57,293.15,293.15,283.15,17848.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11130.37,0.0,707.35,2275.33,0.0,1691.91,0.72,1.0,0.0,3.0,1.0,0.0
17149800.0,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.2,0.9,0.7,0.66,297.17,297.15,293.15,0.0,0.0,291.2,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.45,0.43,296.69,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,304.98,298.45,300.32,297.17,291.2,1.0,0.78,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.79,0.79,0.0,324.82,324.9,58854.73,0.0,5899.69,1.0,284.3,289.77,301.45,304.61,293.15,293.15,283.15,17832.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11179.42,0.0,716.94,2275.33,0.0,1697.42,0.72,1.0,0.0,3.0,1.0,0.0
17150100.0,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.21,0.73,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.45,0.44,296.68,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,305.07,298.48,300.35,297.17,291.21,1.0,0.79,1.0,0.45,0.0,1.0,4.02,1.62,2.4,0.71,0.79,0.79,0.0,325.73,325.81,59208.86,0.0,5949.69,1.0,284.3,289.77,301.48,304.66,293.15,293.15,283.15,17817.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11233.35,0.0,727.49,2275.33,0.0,1703.01,0.73,1.0,0.0,3.0,1.0,0.0
17150400.0,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.21,0.91,0.72,0.69,297.16,297.15,293.15,0.0,0.0,291.21,0.73,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.21,0.78,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.39,291.21,291.15,305.15,298.52,300.38,297.17,291.21,1.0,0.79,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.79,0.79,0.0,327.44,327.54,59585.09,0.0,6003.25,1.0,284.3,289.77,301.52,304.72,293.15,293.15,283.15,17805.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11291.69,0.0,738.91,2275.33,0.0,1708.41,0.73,1.0,0.0,3.0,1.0,0.0
17150700.0,297.11,297.15,293.15,0.0,0.0,291.2,0.88,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.2,0.91,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.2,0.73,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.2,0.78,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.39,291.2,291.15,305.19,298.53,300.39,297.16,291.2,1.0,0.79,1.0,0.45,0.0,1.0,4.04,1.62,2.42,0.71,0.79,0.79,0.0,329.68,329.74,59815.9,0.0,6037.5,1.0,284.3,289.77,301.53,304.75,293.15,293.15,283.15,17846.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11328.6,0.0,749.34,2275.33,0.0,1723.94,0.74,1.0,0.0,3.0,1.0,0.0
17151000.0,297.11,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.18,0.91,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.73,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.16,298.49,300.38,297.15,291.18,1.0,0.79,1.0,0.45,0.0,1.0,4.04,1.62,2.42,0.71,0.79,0.79,0.0,332.21,332.26,59815.72,0.0,6060.69,1.0,284.3,289.75,301.5,304.72,293.15,293.15,283.15,17928.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11322.46,0.0,755.42,2275.33,0.0,1744.8,0.74,1.0,0.0,3.0,1.0,0.0
17151300.0,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.16,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.46,0.44,296.66,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.08,298.42,300.34,297.15,291.16,1.0,0.79,1.0,0.45,0.0,1.0,4.04,1.62,2.42,0.71,0.79,0.79,0.0,334.88,334.92,59587.94,0.0,6075.39,1.0,284.29,289.73,301.43,304.64,293.15,293.15,283.15,18025.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11276.18,0.0,755.71,2275.33,0.0,1763.67,0.74,1.0,0.0,3.0,1.0,0.0
17151600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.13,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.13,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.13,0.78,0.46,0.44,296.65,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.95,298.32,300.29,297.14,291.13,1.0,0.79,1.0,0.45,0.0,1.0,4.04,1.62,2.41,0.71,0.79,0.79,0.0,337.54,337.57,59159.48,0.0,6083.31,1.0,284.29,289.7,301.32,304.52,293.15,293.15,283.15,18122.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11196.09,0.0,749.9,2275.33,0.0,1778.75,0.74,1.0,0.0,3.0,1.0,0.0
17151900.0,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.1,0.91,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.1,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.1,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.8,298.2,300.23,297.14,291.1,1.0,0.79,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.78,0.78,0.0,340.09,340.11,58569.88,0.0,6084.39,1.0,284.28,289.68,301.21,304.37,293.15,293.15,283.15,18212.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11090.42,0.0,738.59,2275.33,0.0,1789.53,0.73,1.0,0.0,3.0,1.0,0.0
17152200.0,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.08,0.91,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.08,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.08,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,304.63,298.08,300.16,297.14,291.08,1.0,0.79,1.0,0.45,0.0,1.0,4.02,1.62,2.41,0.71,0.78,0.78,0.0,342.44,342.45,57861.44,0.0,6079.53,1.0,284.28,289.66,301.08,304.21,293.15,293.15,283.15,18287.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10967.49,0.0,722.62,2275.33,0.0,1794.64,0.73,1.0,0.0,3.0,1.0,0.0
17152500.0,297.11,297.15,293.15,0.0,0.0,291.06,0.85,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.06,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.06,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,304.46,297.95,300.09,297.14,291.06,1.0,0.79,1.0,0.45,0.0,1.0,4.02,1.61,2.4,0.71,0.77,0.77,0.0,344.58,344.58,57090.35,0.0,6071.44,1.0,284.27,289.64,300.95,304.04,293.15,293.15,283.15,18341.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10837.31,0.0,703.41,2275.33,0.0,1793.63,0.72,1.0,0.0,3.0,1.0,0.0
17152800.0,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.31,297.83,300.03,297.14,291.04,1.0,0.79,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.77,0.77,0.0,346.49,346.49,56329.7,0.0,6063.59,1.0,284.27,289.64,300.83,303.88,293.15,293.15,283.15,18368.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10711.27,0.0,682.59,2275.33,0.0,1786.56,0.71,1.0,0.0,3.0,1.0,0.0
17153100.0,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.59,0.53,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.26,297.14,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,304.19,297.73,299.98,297.14,291.04,1.0,0.79,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.76,0.76,0.0,348.23,348.24,55675.92,0.0,6059.46,1.0,284.27,289.64,300.73,303.74,293.15,293.15,283.15,18369.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10602.3,0.0,661.7,2275.33,0.0,1775.1,0.7,1.0,0.0,3.0,1.0,0.0
17153400.0,297.12,297.15,293.15,0.0,0.0,291.04,0.83,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.04,0.91,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.04,0.72,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.04,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,304.11,297.67,299.95,297.15,291.04,1.0,0.8,1.0,0.45,0.0,1.0,4.0,1.61,2.4,0.71,0.76,0.76,0.0,349.86,349.88,55132.39,0.0,6063.12,1.0,284.27,289.65,300.66,303.64,293.15,293.15,283.15,18332.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10514.64,0.0,642.59,2275.33,0.0,1758.23,0.7,1.0,0.0,3.0,1.0,0.0
17153700.0,297.12,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.52,297.16,297.15,293.15,0.0,0.0,291.06,0.91,0.76,0.72,297.18,297.15,293.15,0.0,0.0,291.06,0.72,0.37,0.27,297.15,297.15,293.15,0.0,0.0,291.06,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,304.1,297.63,299.95,297.15,291.06,1.0,0.8,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.75,0.75,0.0,351.47,351.51,54773.63,0.0,6077.81,1.0,284.27,289.67,300.63,303.58,293.15,293.15,283.15,18258.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10459.27,0.0,627.14,2275.33,0.0,1736.89,0.69,1.0,0.0,3.0,1.0,0.0
17154000.0,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.09,0.91,0.76,0.73,297.18,297.15,293.15,0.0,0.0,291.09,0.73,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.43,296.64,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.15,297.65,299.97,297.16,291.09,1.0,0.8,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.75,0.75,0.0,353.16,353.23,54666.6,0.0,6106.98,1.0,284.27,289.7,300.64,303.58,293.15,293.15,283.15,18148.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10446.09,0.0,617.13,2275.33,0.0,1712.33,0.69,1.0,0.0,3.0,1.0,0.0
