time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17154300.0,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.13,0.91,0.77,0.73,297.21,297.15,293.15,0.0,0.0,291.13,0.73,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.13,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.26,297.7,300.03,297.18,291.13,1.0,0.8,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.75,0.75,0.0,355.16,355.34,54932.65,0.0,6195.55,1.0,284.28,289.73,300.7,303.65,293.15,293.15,283.15,17980.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10484.85,0.0,614.86,2275.33,0.0,1699.6,0.69,1.0,0.0,3.0,1.0,0.0
17154600.0,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.78,0.74,297.23,297.15,293.15,0.0,0.0,291.16,0.74,0.4,0.29,297.18,297.15,293.15,0.0,0.0,291.16,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.17,291.15,304.38,297.75,300.09,297.19,291.17,1.0,0.81,1.0,0.45,0.0,1.0,4.06,1.63,2.43,0.72,0.76,0.76,0.0,357.89,358.11,55404.7,0.0,6320.14,1.0,284.28,289.76,300.76,303.73,293.15,293.15,283.15,17855.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10551.38,0.0,620.28,2275.33,0.0,1702.29,0.69,1.0,0.0,3.0,1.0,0.0
17154900.0,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.58,0.52,297.21,297.15,293.15,0.0,0.0,291.2,0.92,0.79,0.75,297.23,297.15,293.15,0.0,0.0,291.2,0.75,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.2,0.77,0.46,0.45,296.69,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.52,297.82,300.15,297.2,291.2,1.0,0.81,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.72,0.76,0.76,0.0,361.35,361.6,56028.01,0.0,6466.15,1.0,284.29,289.78,300.82,303.82,293.15,293.15,283.15,17758.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.44,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10638.78,0.0,631.58,2275.33,0.0,1711.31,0.69,1.0,0.0,3.0,1.0,0.0
17155200.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.8,0.76,297.24,297.15,293.15,0.0,0.0,291.23,0.75,0.43,0.31,297.19,297.15,293.15,0.0,0.0,291.23,0.78,0.47,0.45,296.69,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.68,297.88,300.22,297.2,291.23,1.0,0.82,1.0,0.45,0.0,1.0,4.14,1.66,2.47,0.73,0.77,0.77,0.0,365.51,365.78,56768.04,0.0,6627.69,1.0,284.29,289.79,300.89,303.93,293.15,293.15,283.15,17680.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.47,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10743.22,0.0,647.67,2275.33,0.0,1724.62,0.7,1.0,0.0,3.0,1.0,0.0
17155500.0,297.16,297.15,293.15,0.0,0.0,291.25,0.83,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.82,0.78,297.25,297.15,293.15,0.0,0.0,291.25,0.76,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.25,0.78,0.48,0.46,296.7,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,304.84,297.95,300.29,297.2,291.25,1.0,0.82,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.78,0.78,0.0,370.31,370.6,57599.67,0.0,6800.9,1.0,284.3,289.81,300.96,304.04,293.15,293.15,283.15,17617.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10861.81,0.0,667.95,2275.33,0.0,1741.24,0.71,1.0,0.0,3.0,1.0,0.0
17155800.0,297.16,297.15,293.15,0.0,0.0,291.27,0.83,0.58,0.53,297.22,297.15,293.15,0.0,0.0,291.27,0.93,0.83,0.79,297.25,297.15,293.15,0.0,0.0,291.27,0.77,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.27,0.78,0.48,0.47,296.7,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,305.01,298.03,300.36,297.2,291.27,1.0,0.83,1.0,0.45,0.0,1.0,4.21,1.7,2.52,0.75,0.78,0.78,0.0,375.66,375.96,58497.49,0.0,6982.4,1.0,284.3,289.81,301.03,304.16,293.15,293.15,283.15,17567.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10991.46,0.0,691.75,2275.33,0.0,1760.09,0.72,1.0,0.0,3.0,1.0,0.0
17156100.0,297.16,297.15,293.15,0.0,0.0,291.29,0.83,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.29,0.93,0.84,0.8,297.25,297.15,293.15,0.0,0.0,291.29,0.78,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.29,0.78,0.49,0.47,296.7,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,305.18,298.1,300.43,297.2,291.29,1.0,0.84,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.75,0.79,0.79,0.0,381.47,381.77,59442.16,0.0,7169.43,1.0,284.3,289.82,301.11,304.28,293.15,293.15,283.15,17528.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.58,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11129.72,0.0,718.65,2275.33,0.0,1780.48,0.72,1.0,0.0,3.0,1.0,0.0
17156400.0,297.16,297.15,293.15,0.0,0.0,291.31,0.83,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.31,0.93,0.85,0.81,297.26,297.15,293.15,0.0,0.0,291.31,0.79,0.5,0.36,297.18,297.15,293.15,0.0,0.0,291.31,0.78,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.31,0.66,0.3,1.39,291.31,291.15,305.35,298.18,300.49,297.2,291.31,1.0,0.85,1.0,0.45,0.0,1.0,4.29,1.73,2.56,0.76,0.8,0.8,0.0,387.63,387.93,60414.29,0.0,7359.42,1.0,284.31,289.82,301.18,304.41,293.15,293.15,283.15,17500.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11274.07,0.0,748.14,2275.33,0.0,1801.76,0.74,1.0,0.0,3.0,1.0,0.0
17156700.0,297.16,297.15,293.15,0.0,0.0,291.32,0.83,0.59,0.54,297.21,297.15,293.15,0.0,0.0,291.32,0.94,0.86,0.82,297.26,297.15,293.15,0.0,0.0,291.32,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.32,0.78,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,305.52,298.25,300.56,297.2,291.32,1.0,0.85,1.0,0.45,0.0,1.0,4.33,1.74,2.58,0.77,0.81,0.81,0.0,394.04,394.34,61397.58,0.0,7550.52,1.0,284.31,289.81,301.25,304.53,293.15,293.15,283.15,17481.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11422.19,0.0,779.74,2275.33,0.0,1823.44,0.75,1.0,0.0,3.0,1.0,0.0
17157000.0,297.16,297.15,293.15,0.0,0.0,291.33,0.82,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.33,0.94,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.33,0.8,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.33,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,305.67,298.32,300.63,297.2,291.33,1.0,0.86,1.0,0.45,0.0,1.0,4.36,1.76,2.6,0.78,0.82,0.82,0.0,400.64,400.93,62377.8,0.0,7741.16,1.0,284.31,289.81,301.32,304.65,293.15,293.15,283.15,17471.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11571.94,0.0,813.01,2275.33,0.0,1845.17,0.76,1.0,0.0,3.0,1.0,0.0
17157300.0,297.16,297.15,293.15,0.0,0.0,291.33,0.82,0.59,0.54,297.2,297.15,293.15,0.0,0.0,291.33,0.94,0.88,0.83,297.26,297.15,293.15,0.0,0.0,291.33,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.33,0.78,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,305.82,298.39,300.68,297.2,291.33,1.0,0.87,1.0,0.45,0.0,1.0,4.4,1.77,2.62,0.78,0.83,0.83,0.0,407.33,407.61,63341.38,0.0,7929.64,1.0,284.31,289.8,301.39,304.77,293.15,293.15,283.15,17468.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11721.15,0.0,847.52,2275.33,0.0,1866.61,0.77,1.0,0.0,3.0,1.0,0.0
17157600.0,297.15,297.15,293.15,0.0,0.0,291.34,0.82,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.34,0.94,0.89,0.84,297.26,297.15,293.15,0.0,0.0,291.34,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.34,0.79,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.4,291.34,291.15,305.95,298.45,300.74,297.2,291.34,1.0,0.87,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.84,0.84,0.0,409.85,410.0,64265.33,0.0,8076.7,1.0,284.31,289.79,301.45,304.88,293.15,293.15,283.15,17477.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11866.59,0.0,882.69,2275.33,0.0,1887.57,0.78,1.0,0.0,3.0,1.0,0.0
17157900.0,297.15,297.15,293.15,0.0,0.0,291.34,0.82,0.59,0.54,297.19,297.15,293.15,0.0,0.0,291.34,0.94,0.89,0.85,297.26,297.15,293.15,0.0,0.0,291.34,0.83,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.34,0.79,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.4,291.34,291.15,306.07,298.51,300.79,297.19,291.34,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.79,0.85,0.85,0.0,409.85,410.0,65151.64,0.0,8195.88,1.0,284.32,289.78,301.52,304.99,293.15,293.15,283.15,17489.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12008.3,0.0,917.91,2275.33,0.0,1905.89,0.79,1.0,0.0,3.0,1.0,0.0
17158200.0,297.15,297.15,293.15,0.0,0.0,291.34,0.82,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.34,0.95,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.34,0.83,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.34,0.79,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.4,291.34,291.15,306.2,298.57,300.84,297.19,291.34,1.0,0.88,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.86,0.86,0.0,409.86,410.0,66021.17,0.0,8310.91,1.0,284.32,289.77,301.58,305.1,293.15,293.15,283.15,17498.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12149.88,0.0,953.39,2275.33,0.0,1922.34,0.8,1.0,0.0,3.0,1.0,0.0
17158500.0,297.15,297.15,293.15,0.0,0.0,291.35,0.83,0.59,0.54,297.18,297.15,293.15,0.0,0.0,291.35,0.95,0.9,0.86,297.26,297.15,293.15,0.0,0.0,291.35,0.84,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.35,0.8,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.4,291.35,291.15,306.33,298.64,300.89,297.19,291.35,1.0,0.88,1.0,0.45,0.0,1.0,4.51,1.82,2.69,0.8,0.87,0.87,0.0,409.87,410.0,66874.13,0.0,8422.4,1.0,284.32,289.77,301.64,305.2,293.15,293.15,283.15,17507.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12291.01,0.0,989.14,2275.33,0.0,1937.69,0.81,1.0,0.0,3.0,1.0,0.0
17158800.0,297.15,297.15,293.15,0.0,0.0,291.35,0.83,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.35,0.95,0.91,0.86,297.26,297.15,293.15,0.0,0.0,291.35,0.85,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.35,0.8,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.39,291.35,291.15,306.45,298.7,300.94,297.19,291.35,1.0,0.89,1.0,0.45,0.0,1.0,4.54,1.83,2.71,0.81,0.88,0.88,0.0,409.87,410.0,67715.12,0.0,8530.58,1.0,284.32,289.76,301.7,305.31,293.15,293.15,283.15,17517.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.98,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12431.74,0.0,1025.05,2275.33,0.0,1952.27,0.82,1.0,0.0,3.0,1.0,0.0
17159100.0,297.15,297.15,293.15,0.0,0.0,291.35,0.83,0.6,0.54,297.17,297.15,293.15,0.0,0.0,291.35,0.95,0.91,0.87,297.26,297.15,293.15,0.0,0.0,291.35,0.86,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.35,0.8,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.39,291.35,291.15,306.57,298.76,300.99,297.19,291.35,1.0,0.89,1.0,0.45,0.0,1.0,4.56,1.84,2.72,0.81,0.89,0.89,0.0,409.87,410.0,68554.51,0.0,8635.77,1.0,284.32,289.75,301.76,305.41,293.15,293.15,283.15,17530.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12572.76,0.0,1060.93,2275.33,0.0,1966.74,0.83,1.0,0.0,3.0,1.0,0.0
17159400.0,297.15,297.15,293.15,0.0,0.0,291.35,0.83,0.6,0.54,297.17,297.15,293.15,0.0,0.0,291.35,0.96,0.91,0.87,297.26,297.15,293.15,0.0,0.0,291.35,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.35,0.8,0.54,0.52,296.7,297.15,293.15,0.0,0.0,291.35,0.66,0.3,1.39,291.35,291.15,306.69,298.81,301.03,297.19,291.35,1.0,0.89,1.0,0.45,0.0,1.0,4.59,1.85,2.73,0.82,0.9,0.9,0.0,409.88,410.0,69363.0,0.0,8737.35,1.0,284.32,289.75,301.82,305.51,293.15,293.15,283.15,17543.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12710.26,0.0,1096.49,2275.33,0.0,1980.44,0.84,1.0,0.0,3.0,1.0,0.0
17159700.0,297.15,297.15,293.15,0.0,0.0,291.3,0.83,0.6,0.54,297.16,297.15,293.15,0.0,0.0,291.3,0.96,0.92,0.87,297.25,297.15,293.15,0.0,0.0,291.3,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.3,0.81,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.39,291.3,291.15,306.79,298.87,301.07,297.18,291.3,1.0,0.89,1.0,0.45,0.0,1.0,4.61,1.86,2.75,0.82,0.9,0.9,0.0,409.91,410.0,70852.53,0.0,8831.02,1.0,284.32,289.7,301.88,305.64,293.15,293.15,283.15,18420.71,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12970.79,0.0,1197.21,2275.33,0.0,2004.65,0.87,1.0,0.0,3.0,1.0,0.0
17160000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.18,0.96,0.91,0.87,297.24,297.15,293.15,0.0,0.0,291.18,0.88,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.53,296.68,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.89,298.92,301.1,297.17,291.18,1.0,0.9,1.0,0.45,0.0,1.0,4.62,1.87,2.75,0.82,0.9,0.9,0.0,409.98,410.0,72891.21,0.0,8879.86,1.0,284.3,289.59,301.93,305.81,293.15,293.15,283.15,20556.14,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13332.34,0.0,1380.14,2275.33,0.0,2057.77,0.91,1.0,0.0,3.0,1.0,0.0
17160300.0,297.13,297.15,293.15,0.0,0.0,291.21,0.83,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.21,0.96,0.91,0.87,297.24,297.15,293.15,0.0,0.0,291.21,0.89,0.74,0.52,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,306.98,298.96,301.14,297.16,291.21,1.0,0.9,1.0,0.45,0.0,1.0,4.62,1.87,2.75,0.82,0.9,0.9,0.0,409.97,410.0,72608.23,0.0,8893.13,1.0,284.3,289.61,301.96,305.85,293.15,293.15,283.15,20003.17,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13281.25,0.0,1340.56,2275.33,0.0,2067.45,0.9,1.0,0.0,3.0,1.0,0.0
17160600.0,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.19,0.96,0.91,0.86,297.24,297.15,293.15,0.0,0.0,291.19,0.9,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,307.05,299.01,301.17,297.16,291.19,1.0,0.9,1.0,0.45,0.0,1.0,4.63,1.87,2.76,0.83,0.9,0.9,0.0,409.97,410.0,73280.41,0.0,8924.48,1.0,284.3,289.6,302.01,305.92,293.15,293.15,283.15,20421.79,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13416.03,0.0,1392.0,2275.33,0.0,2062.47,0.91,1.0,0.0,3.0,1.0,0.0
17160900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.18,0.96,0.91,0.86,297.24,297.15,293.15,0.0,0.0,291.18,0.9,0.78,0.54,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,307.11,299.04,301.19,297.16,291.18,1.0,0.9,1.0,0.45,0.0,1.0,4.63,1.87,2.76,0.83,0.9,0.9,0.0,409.98,410.0,73655.69,0.0,8941.0,1.0,284.3,289.58,302.04,305.98,293.15,293.15,283.15,20771.76,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13486.43,0.0,1422.84,2275.33,0.0,2078.17,0.92,1.0,0.0,3.0,1.0,0.0
17161200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.15,0.95,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.15,0.91,0.79,0.56,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,307.15,299.07,301.21,297.16,291.15,1.0,0.9,1.0,0.45,0.0,1.0,4.64,1.87,2.76,0.83,0.9,0.9,0.0,409.98,410.0,74358.17,0.0,8964.45,1.0,284.3,289.55,302.07,306.04,293.15,293.15,283.15,21458.06,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13625.46,0.0,1488.31,2275.33,0.0,2081.34,0.93,1.0,0.0,3.0,1.0,0.0
17161500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.13,0.92,0.81,0.57,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.13,291.15,307.16,299.08,301.21,297.16,291.13,1.0,0.9,1.0,0.45,0.0,1.0,4.64,1.87,2.76,0.83,0.9,0.9,0.0,409.99,410.0,74554.09,0.0,8968.75,1.0,284.29,289.53,302.08,306.08,293.15,293.15,283.15,21921.03,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13660.05,0.0,1516.32,2275.33,0.0,2104.49,0.94,1.0,0.0,3.0,1.0,0.0
17161800.0,297.13,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.21,0.95,0.89,0.85,297.27,297.15,293.15,0.0,0.0,291.21,0.92,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,307.13,299.05,301.2,297.17,291.21,1.0,0.9,1.0,0.45,0.0,1.0,4.65,1.88,2.77,0.83,0.9,0.9,0.0,409.94,410.0,73334.33,0.0,8995.12,1.0,284.3,289.6,302.05,305.98,293.15,293.15,283.15,20313.94,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13430.79,0.0,1387.89,2275.33,0.0,2090.01,0.91,1.0,0.0,3.0,1.0,0.0
17162100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.15,0.95,0.89,0.84,297.27,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,307.06,299.0,301.18,297.17,291.15,1.0,0.9,1.0,0.45,0.0,1.0,4.66,1.88,2.77,0.83,0.9,0.9,0.0,409.96,410.0,73920.62,0.0,9044.05,1.0,284.3,289.55,302.0,305.96,293.15,293.15,283.15,21127.95,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13531.53,0.0,1461.55,2275.33,0.0,2103.5,0.92,1.0,0.0,3.0,1.0,0.0
17162400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.97,298.92,301.14,297.17,291.15,1.0,0.9,1.0,0.45,0.0,1.0,4.66,1.88,2.78,0.83,0.9,0.9,0.0,409.97,410.0,73311.71,0.0,9068.13,1.0,284.3,289.55,301.92,305.86,293.15,293.15,283.15,20837.03,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13397.27,0.0,1425.06,2275.33,0.0,2127.26,0.92,1.0,0.0,3.0,1.0,0.0
17162700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.83,297.27,297.15,293.15,0.0,0.0,291.15,0.95,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.52,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.86,298.83,301.09,297.17,291.16,1.0,0.9,1.0,0.45,0.0,1.0,4.67,1.89,2.78,0.83,0.9,0.9,0.0,409.97,410.0,72505.27,0.0,9087.15,1.0,284.29,289.55,301.83,305.72,293.15,293.15,283.15,20338.08,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13231.78,0.0,1373.11,2275.33,0.0,2135.26,0.91,1.0,0.0,3.0,1.0,0.0
17163000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.16,0.94,0.87,0.83,297.28,297.15,293.15,0.0,0.0,291.16,0.96,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.74,298.72,301.05,297.17,291.16,1.0,0.9,1.0,0.45,0.0,1.0,4.67,1.89,2.78,0.83,0.9,0.9,0.0,409.97,410.0,71715.71,0.0,9111.27,1.0,284.29,289.56,301.72,305.57,293.15,293.15,283.15,19802.55,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13073.5,0.0,1324.11,2275.33,0.0,2135.36,0.89,1.0,0.0,3.0,1.0,0.0
17163300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.28,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.17,291.15,306.61,298.61,300.99,297.17,291.17,1.0,0.9,1.0,0.45,0.0,1.0,4.67,1.89,2.79,0.83,0.9,0.9,0.0,409.98,410.0,70851.87,0.0,9128.67,1.0,284.29,289.56,301.61,305.42,293.15,293.15,283.15,19282.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12899.92,0.0,1272.52,2275.33,0.0,2141.05,0.88,1.0,0.0,3.0,1.0,0.0
17163600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.12,0.94,0.85,0.81,297.27,297.15,293.15,0.0,0.0,291.12,0.97,0.96,0.67,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,306.48,298.51,300.94,297.17,291.12,1.0,0.9,1.0,0.45,0.0,1.0,4.68,1.89,2.79,0.84,0.9,0.9,0.0,410.0,410.0,70740.74,0.0,9144.85,1.0,284.29,289.53,301.51,305.3,293.15,293.15,283.15,19639.99,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12864.96,0.0,1294.51,2275.33,0.0,2147.36,0.89,1.0,0.0,3.0,1.0,0.0
17163900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.27,297.15,293.15,0.0,0.0,291.15,0.98,0.98,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,306.37,298.41,300.89,297.16,291.15,1.0,0.9,1.0,0.45,0.0,1.0,4.68,1.89,2.79,0.84,0.9,0.9,0.0,410.0,410.0,69634.42,0.0,9144.96,1.0,284.29,289.56,301.41,305.15,293.15,293.15,283.15,18773.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12650.05,0.0,1213.49,2275.33,0.0,2147.79,0.87,1.0,0.0,3.0,1.0,0.0
17164200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.8,297.27,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.54,0.52,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,306.27,298.33,300.85,297.16,291.15,1.0,0.9,1.0,0.45,0.0,1.0,4.68,1.89,2.79,0.84,0.9,0.9,0.0,410.03,410.0,69006.66,0.0,9147.04,1.0,284.29,289.57,301.33,305.03,293.15,293.15,283.15,18356.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12527.83,0.0,1174.63,2275.33,0.0,2140.35,0.86,1.0,0.0,3.0,1.0,0.0
17164500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.79,297.28,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.19,298.27,300.82,297.17,291.13,1.0,0.9,1.0,0.45,0.0,1.0,4.66,1.88,2.78,0.83,0.9,0.9,0.0,410.09,410.0,68502.14,0.0,9077.9,1.0,284.29,289.56,301.26,304.93,293.15,293.15,283.15,18213.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12436.49,0.0,1153.97,2275.33,0.0,2134.13,0.85,1.0,0.0,3.0,1.0,0.0
17164800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.78,297.29,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.15,298.23,300.81,297.17,291.12,1.0,0.9,1.0,0.45,0.0,1.0,4.65,1.88,2.77,0.83,0.89,0.89,0.0,410.09,410.0,68115.91,0.0,9000.65,1.0,284.29,289.55,301.23,304.87,293.15,293.15,283.15,18165.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12370.88,0.0,1139.73,2275.33,0.0,2124.01,0.85,1.0,0.0,3.0,1.0,0.0
17165100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.11,0.92,0.81,0.78,297.3,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,306.13,298.21,300.8,297.17,291.11,1.0,0.9,1.0,0.45,0.0,1.0,4.63,1.87,2.76,0.83,0.89,0.89,0.0,410.09,410.0,67813.83,0.0,8922.75,1.0,284.28,289.55,301.21,304.84,293.15,293.15,283.15,18142.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12324.59,0.0,1127.89,2275.33,0.0,2112.6,0.85,1.0,0.0,3.0,1.0,0.0
17165400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.1,0.91,0.81,0.77,297.32,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.13,298.21,300.8,297.18,291.1,1.0,0.9,1.0,0.45,0.0,1.0,4.61,1.86,2.75,0.82,0.89,0.89,0.0,410.09,410.0,67560.02,0.0,8847.44,1.0,284.28,289.55,301.21,304.82,293.15,293.15,283.15,18132.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12288.48,0.0,1117.22,2275.33,0.0,2102.17,0.84,1.0,0.0,3.0,1.0,0.0
17165700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.76,297.33,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.13,298.21,300.8,297.18,291.1,1.0,0.89,1.0,0.45,0.0,1.0,4.59,1.86,2.74,0.82,0.89,0.89,0.0,410.08,410.0,67344.36,0.0,8776.12,1.0,284.28,289.55,301.21,304.81,293.15,293.15,283.15,18123.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12260.01,0.0,1107.28,2275.33,0.0,2091.17,0.84,1.0,0.0,3.0,1.0,0.0
17166000.0,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.1,0.91,0.79,0.75,297.34,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.14,298.22,300.81,297.19,291.1,1.0,0.89,1.0,0.45,0.0,1.0,4.58,1.85,2.73,0.82,0.88,0.88,0.0,410.08,410.0,67164.48,0.0,8709.85,1.0,284.28,289.55,301.22,304.81,293.15,293.15,283.15,18113.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12238.3,0.0,1098.13,2275.33,0.0,2080.46,0.84,1.0,0.0,3.0,1.0,0.0
17166300.0,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.75,297.36,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,306.16,298.23,300.82,297.2,291.11,1.0,0.89,1.0,0.45,0.0,1.0,4.57,1.84,2.72,0.82,0.88,0.88,0.0,410.07,410.0,67014.55,0.0,8648.97,1.0,284.28,289.56,301.23,304.81,293.15,293.15,283.15,18103.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12221.8,0.0,1089.83,2275.33,0.0,2070.46,0.84,1.0,0.0,3.0,1.0,0.0
17166600.0,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.74,297.37,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,306.17,298.25,300.83,297.2,291.11,1.0,0.89,1.0,0.45,0.0,1.0,4.55,1.84,2.71,0.81,0.88,0.88,0.0,410.07,410.0,66887.45,0.0,8593.32,1.0,284.29,289.56,301.25,304.82,293.15,293.15,283.15,18094.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12208.83,0.0,1082.41,2275.33,0.0,2061.54,0.84,1.0,0.0,3.0,1.0,0.0
17166900.0,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.77,0.73,297.38,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,306.19,298.26,300.84,297.21,291.11,1.0,0.89,1.0,0.45,0.0,1.0,4.54,1.83,2.71,0.81,0.88,0.88,0.0,410.06,410.0,66769.72,0.0,8541.08,1.0,284.29,289.56,301.26,304.83,293.15,293.15,283.15,18086.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12196.88,0.0,1075.6,2275.33,0.0,2053.83,0.83,1.0,0.0,3.0,1.0,0.0
17167200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.76,0.73,297.39,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.5,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.2,298.27,300.85,297.21,291.11,1.0,0.88,1.0,0.45,0.0,1.0,4.53,1.83,2.7,0.81,0.88,0.88,0.0,410.06,410.0,66648.76,0.0,8491.2,1.0,284.29,289.57,301.27,304.83,293.15,293.15,283.15,18082.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12183.49,0.0,1069.16,2275.33,0.0,2047.5,0.83,1.0,0.0,3.0,1.0,0.0
17167500.0,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.76,0.72,297.4,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.21,298.28,300.85,297.21,291.11,1.0,0.88,1.0,0.45,0.0,1.0,4.52,1.82,2.69,0.81,0.88,0.88,0.0,410.06,410.0,66508.39,0.0,8441.62,1.0,284.29,289.57,301.27,304.83,293.15,293.15,283.15,18085.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12165.9,0.0,1062.65,2275.33,0.0,2042.93,0.83,1.0,0.0,3.0,1.0,0.0
17167800.0,297.13,297.15,293.15,0.0,0.0,291.11,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.75,0.72,297.4,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.2,298.27,300.85,297.21,291.11,1.0,0.88,1.0,0.45,0.0,1.0,4.5,1.82,2.69,0.81,0.87,0.87,0.0,410.06,410.0,66329.43,0.0,8390.42,1.0,284.29,289.57,301.27,304.82,293.15,293.15,283.15,18095.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12140.48,0.0,1055.47,2275.33,0.0,2039.57,0.83,1.0,0.0,3.0,1.0,0.0
17168100.0,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.71,297.4,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,306.18,298.26,300.84,297.21,291.1,1.0,0.88,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.87,0.87,0.0,410.07,410.0,66101.19,0.0,8336.89,1.0,284.29,289.57,301.26,304.8,293.15,293.15,283.15,18114.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12105.28,0.0,1047.16,2275.33,0.0,2038.13,0.83,1.0,0.0,3.0,1.0,0.0
17168400.0,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.74,0.71,297.4,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,306.15,298.23,300.83,297.21,291.1,1.0,0.88,1.0,0.45,0.0,1.0,4.48,1.81,2.67,0.8,0.87,0.87,0.0,410.07,410.0,65802.22,0.0,8280.06,1.0,284.28,289.56,301.23,304.75,293.15,293.15,283.15,18141.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12056.33,0.0,1036.92,2275.33,0.0,2037.88,0.82,1.0,0.0,3.0,1.0,0.0
17168700.0,297.12,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.7,297.4,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.08,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,306.1,298.19,300.81,297.21,291.08,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.86,0.86,0.0,410.08,410.0,65431.26,0.0,8215.52,1.0,284.28,289.56,301.19,304.7,293.15,293.15,283.15,18176.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11995.22,0.0,1024.37,2275.33,0.0,2035.84,0.82,1.0,0.0,3.0,1.0,0.0
17169000.0,297.12,297.15,293.15,0.0,0.0,291.07,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.72,0.69,297.39,297.15,293.15,0.0,0.0,291.07,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,306.05,298.16,300.78,297.2,291.07,1.0,0.87,1.0,0.45,0.0,1.0,4.44,1.79,2.65,0.79,0.86,0.86,0.0,410.1,410.0,65000.41,0.0,8139.43,1.0,284.28,289.55,301.16,304.64,293.15,293.15,283.15,18210.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11926.27,0.0,1009.34,2275.33,0.0,2029.95,0.82,1.0,0.0,3.0,1.0,0.0
17169300.0,297.11,297.15,293.15,0.0,0.0,291.06,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.71,0.68,297.39,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.99,298.12,300.75,297.2,291.06,1.0,0.87,1.0,0.45,0.0,1.0,4.42,1.78,2.64,0.79,0.85,0.85,0.0,410.11,410.0,64517.12,0.0,8052.73,1.0,284.28,289.55,301.12,304.58,293.15,293.15,283.15,18244.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11850.91,0.0,991.98,2275.33,0.0,2021.36,0.81,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.05,0.75,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.7,0.67,297.38,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.05,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,305.93,298.09,300.72,297.19,291.05,1.0,0.87,1.0,0.45,0.0,1.0,4.4,1.77,2.63,0.79,0.85,0.85,0.0,410.12,410.0,63988.36,0.0,7956.99,1.0,284.28,289.55,301.09,304.52,293.15,293.15,283.15,18275.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11770.26,0.0,972.49,2275.33,0.0,2010.19,0.8,1.0,0.0,3.0,1.0,0.0
17169900.0,297.1,297.15,293.15,0.0,0.0,291.04,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.69,0.66,297.37,297.15,293.15,0.0,0.0,291.04,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.04,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,305.85,298.06,300.69,297.19,291.04,1.0,0.87,1.0,0.45,0.0,1.0,4.37,1.76,2.61,0.78,0.84,0.84,0.0,410.13,410.0,63422.36,0.0,7854.02,1.0,284.28,289.55,301.06,304.46,293.15,293.15,283.15,18303.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11685.71,0.0,951.16,2275.33,0.0,1996.53,0.8,1.0,0.0,3.0,1.0,0.0
17170200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.68,0.65,297.36,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.03,0.77,0.48,0.47,296.61,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,305.77,298.03,300.65,297.18,291.03,1.0,0.86,1.0,0.45,0.0,1.0,4.35,1.75,2.59,0.78,0.83,0.83,0.0,410.14,410.0,62827.77,0.0,7745.54,1.0,284.27,289.55,301.03,304.4,293.15,293.15,283.15,18327.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11598.66,0.0,928.39,2275.33,0.0,1980.51,0.79,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.74,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.67,0.64,297.34,297.15,293.15,0.0,0.0,291.03,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.48,0.46,296.6,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,305.69,298.01,300.61,297.18,291.03,1.0,0.86,1.0,0.45,0.0,1.0,4.32,1.74,2.58,0.77,0.83,0.83,0.0,410.15,410.0,62210.85,0.0,7632.59,1.0,284.27,289.55,301.0,304.34,293.15,293.15,283.15,18347.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11510.25,0.0,904.56,2275.33,0.0,1962.22,0.78,1.0,0.0,3.0,1.0,0.0
17170800.0,297.1,297.15,293.15,0.0,0.0,291.02,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.66,0.63,297.33,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.02,0.76,0.47,0.46,296.59,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,305.59,297.99,300.57,297.17,291.02,1.0,0.85,1.0,0.45,0.0,1.0,4.29,1.73,2.56,0.76,0.82,0.82,0.0,410.15,410.0,61579.13,0.0,7515.91,1.0,284.27,289.55,300.98,304.29,293.15,293.15,283.15,18362.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11421.69,0.0,880.05,2275.33,0.0,1941.76,0.78,1.0,0.0,3.0,1.0,0.0
17171100.0,297.1,297.15,293.15,0.0,0.0,291.02,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.65,0.62,297.31,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.46,0.45,296.59,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,305.49,297.97,300.53,297.16,291.02,1.0,0.85,1.0,0.45,0.0,1.0,4.26,1.71,2.54,0.76,0.81,0.81,0.0,410.16,410.0,60941.01,0.0,7396.54,1.0,284.27,289.56,300.97,304.24,293.15,293.15,283.15,18373.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11334.27,0.0,855.23,2275.33,0.0,1919.33,0.77,1.0,0.0,3.0,1.0,0.0
17171400.0,297.09,297.15,293.15,0.0,0.0,291.02,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.64,0.61,297.29,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.46,0.44,296.58,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,305.39,297.96,300.48,297.16,291.02,1.0,0.85,1.0,0.45,0.0,1.0,4.23,1.7,2.52,0.75,0.81,0.81,0.0,410.16,410.0,60304.09,0.0,7275.43,1.0,284.27,289.57,300.96,304.2,293.15,293.15,283.15,18377.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11249.12,0.0,830.5,2275.33,0.0,1895.1,0.76,1.0,0.0,3.0,1.0,0.0
17171700.0,297.09,297.15,293.15,0.0,0.0,291.02,0.71,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.62,0.6,297.27,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.45,0.43,296.57,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,305.27,297.96,300.43,297.15,291.02,1.0,0.84,1.0,0.45,0.0,1.0,4.19,1.69,2.51,0.75,0.8,0.8,0.0,410.16,410.0,59675.14,0.0,7153.13,1.0,284.27,289.58,300.95,304.16,293.15,293.15,283.15,18377.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11167.32,0.0,806.19,2275.33,0.0,1869.38,0.75,1.0,0.0,3.0,1.0,0.0
17172000.0,297.09,297.15,293.15,0.0,0.0,291.02,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.02,0.82,0.61,0.59,297.25,297.15,293.15,0.0,0.0,291.02,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.02,0.74,0.44,0.43,296.56,297.15,293.15,0.0,0.0,291.02,0.65,0.3,1.4,291.02,291.15,305.15,297.96,300.37,297.14,291.02,1.0,0.84,1.0,0.45,0.0,1.0,4.16,1.67,2.49,0.74,0.79,0.79,0.0,410.16,410.0,59060.33,0.0,7029.96,1.0,284.27,289.59,300.95,304.13,293.15,293.15,283.15,18373.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.65,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11089.79,0.0,782.6,2275.33,0.0,1842.42,0.75,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.03,0.7,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.03,0.82,0.6,0.58,297.22,297.15,293.15,0.0,0.0,291.03,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.03,0.74,0.43,0.42,296.55,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,305.02,297.97,300.31,297.13,291.03,1.0,0.84,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.79,0.79,0.0,410.17,410.0,58478.2,0.0,6905.85,1.0,284.27,289.6,300.97,304.11,293.15,293.15,283.15,18359.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11020.25,0.0,760.09,2275.33,0.0,1810.78,0.74,1.0,0.0,3.0,1.0,0.0
17172600.0,297.09,297.15,293.15,0.0,0.0,291.03,0.69,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.81,0.58,0.56,297.2,297.15,293.15,0.0,0.0,291.03,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.03,0.73,0.42,0.41,296.54,297.15,293.15,0.0,0.0,291.03,0.65,0.3,1.4,291.03,291.15,304.88,298.01,300.25,297.12,291.03,1.0,0.83,1.0,0.45,0.0,1.0,4.09,1.65,2.45,0.73,0.78,0.78,0.0,410.17,410.0,57960.52,0.0,6781.07,1.0,284.27,289.61,301.0,304.12,293.15,293.15,283.15,18332.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10964.89,0.0,739.52,2275.33,0.0,1776.6,0.73,1.0,0.0,3.0,1.0,0.0
17172900.0,297.09,297.15,293.15,0.0,0.0,291.04,0.68,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.04,0.8,0.57,0.55,297.17,297.15,293.15,0.0,0.0,291.04,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.73,0.41,0.4,296.53,297.15,293.15,0.0,0.0,291.04,0.65,0.3,1.4,291.04,291.15,304.74,298.06,300.19,297.11,291.04,1.0,0.83,1.0,0.45,0.0,1.0,4.06,1.63,2.43,0.72,0.78,0.78,0.0,410.17,410.0,57504.8,0.0,6656.56,1.0,284.27,289.62,301.05,304.14,293.15,293.15,283.15,18299.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10921.91,0.0,721.16,2275.33,0.0,1741.9,0.73,1.0,0.0,3.0,1.0,0.0
17173200.0,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.05,0.8,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.05,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.05,0.72,0.4,0.39,296.52,297.15,293.15,0.0,0.0,291.05,0.65,0.3,1.4,291.05,291.15,304.58,298.12,300.12,297.11,291.05,1.0,0.82,1.0,0.45,0.0,1.0,4.02,1.62,2.41,0.71,0.77,0.77,0.0,410.18,410.0,57123.48,0.0,6531.19,1.0,284.27,289.64,301.11,304.18,293.15,293.15,283.15,18268.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.54,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10891.4,0.0,705.11,2275.33,0.0,1708.56,0.72,1.0,0.0,3.0,1.0,0.0
17173500.0,297.09,297.15,293.15,0.0,0.0,291.06,0.67,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.06,0.79,0.55,0.53,297.12,297.15,293.15,0.0,0.0,291.06,0.97,0.99,0.7,297.09,297.15,293.15,0.0,0.0,291.06,0.71,0.39,0.38,296.51,297.15,293.15,0.0,0.0,291.06,0.65,0.3,1.4,291.06,291.15,304.42,298.19,300.05,297.1,291.06,1.0,0.82,1.0,0.45,0.0,1.0,3.98,1.6,2.38,0.7,0.77,0.77,0.0,410.2,410.0,56819.34,0.0,6395.72,1.0,284.28,289.66,301.18,304.23,293.15,293.15,283.15,18252.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10871.34,0.0,690.35,2275.33,0.0,1677.36,0.71,1.0,0.0,3.0,1.0,0.0
17173800.0,297.09,297.15,293.15,0.0,0.0,291.06,0.66,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.06,0.78,0.53,0.52,297.1,297.15,293.15,0.0,0.0,291.06,0.96,0.99,0.69,297.09,297.15,293.15,0.0,0.0,291.06,0.71,0.38,0.37,296.51,297.15,293.15,0.0,0.0,291.06,0.65,0.3,1.4,291.06,291.15,304.25,298.26,299.97,297.09,291.06,1.0,0.81,1.0,0.45,0.0,1.0,3.94,1.58,2.36,0.7,0.77,0.77,0.0,410.21,410.0,56515.83,0.0,6249.77,1.0,284.28,289.68,301.25,304.29,293.15,293.15,283.15,18246.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10852.86,0.0,676.28,2275.33,0.0,1647.32,0.71,1.0,0.0,3.0,1.0,0.0
17174100.0,297.09,297.15,293.15,0.0,0.0,291.07,0.65,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.07,0.78,0.52,0.5,297.08,297.15,293.15,0.0,0.0,291.07,0.96,0.97,0.68,297.09,297.15,293.15,0.0,0.0,291.07,0.7,0.37,0.36,296.5,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,304.08,298.34,299.9,297.08,291.07,1.0,0.81,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.69,0.76,0.76,0.0,410.23,410.0,56196.03,0.0,6095.57,1.0,284.28,289.7,301.33,304.35,293.15,293.15,283.15,18248.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10833.03,0.0,662.42,2275.33,0.0,1617.43,0.7,1.0,0.0,3.0,1.0,0.0
17174400.0,297.09,297.15,293.15,0.0,0.0,291.07,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.07,0.77,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.07,0.95,0.96,0.68,297.09,297.15,293.15,0.0,0.0,291.07,0.69,0.36,0.35,296.49,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,303.9,298.41,299.82,297.08,291.07,1.0,0.8,1.0,0.45,0.0,1.0,3.85,1.54,2.31,0.68,0.76,0.76,0.0,410.18,410.0,55872.13,0.0,5947.51,1.0,284.28,289.72,301.41,304.41,293.15,293.15,283.15,18246.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10811.8,0.0,648.53,2275.33,0.0,1587.97,0.7,1.0,0.0,3.0,1.0,0.0
17174700.0,297.08,297.15,293.15,0.0,0.0,291.07,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.07,0.76,0.49,0.48,297.06,297.15,293.15,0.0,0.0,291.07,0.94,0.94,0.66,297.09,297.15,293.15,0.0,0.0,291.07,0.68,0.35,0.34,296.48,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,303.72,298.48,299.74,297.07,291.07,1.0,0.8,1.0,0.45,0.0,1.0,3.81,1.53,2.28,0.67,0.76,0.76,0.0,410.19,410.0,55583.08,0.0,5819.42,1.0,284.29,289.74,301.48,304.47,293.15,293.15,283.15,18232.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10793.96,0.0,635.69,2275.33,0.0,1561.54,0.69,1.0,0.0,3.0,1.0,0.0
17175000.0,297.06,297.15,293.15,0.0,0.0,291.07,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.07,0.75,0.48,0.47,297.05,297.15,293.15,0.0,0.0,291.07,0.94,0.93,0.65,297.08,297.15,293.15,0.0,0.0,291.07,0.67,0.34,0.33,296.47,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,303.53,298.55,299.66,297.07,291.07,1.0,0.79,1.0,0.45,0.0,1.0,3.77,1.51,2.26,0.66,0.75,0.75,0.0,410.2,410.0,55261.89,0.0,5687.41,1.0,284.29,289.76,301.54,304.52,293.15,293.15,283.15,18237.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10770.65,0.0,623.08,2275.33,0.0,1536.68,0.69,1.0,0.0,3.0,1.0,0.0
17175300.0,297.05,297.15,293.15,0.0,0.0,291.07,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.07,0.75,0.47,0.45,297.04,297.15,293.15,0.0,0.0,291.07,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.07,0.66,0.33,0.32,296.46,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,303.34,298.61,299.58,297.06,291.07,1.0,0.79,1.0,0.45,0.0,1.0,3.72,1.49,2.23,0.65,0.75,0.75,0.0,410.21,410.0,54888.53,0.0,5552.71,1.0,284.29,289.77,301.6,304.56,293.15,293.15,283.15,18252.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10738.9,0.0,609.94,2275.33,0.0,1512.63,0.68,1.0,0.0,3.0,1.0,0.0
17175600.0,297.03,297.15,293.15,0.0,0.0,291.06,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.06,0.74,0.45,0.44,297.03,297.15,293.15,0.0,0.0,291.06,0.92,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.06,0.66,0.31,0.31,296.45,297.15,293.15,0.0,0.0,291.06,0.65,0.3,1.4,291.06,291.15,303.15,298.65,299.5,297.05,291.06,1.0,0.78,1.0,0.45,0.0,1.0,3.68,1.47,2.21,0.64,0.74,0.74,0.0,410.21,410.0,54447.13,0.0,5415.84,1.0,284.29,289.78,301.64,304.59,293.15,293.15,283.15,18277.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10696.24,0.0,595.84,2275.33,0.0,1489.0,0.68,1.0,0.0,3.0,1.0,0.0
17175900.0,297.74,303.15,285.15,0.0,0.0,292.49,0.4,0.3,0.0,297.83,303.15,285.15,0.0,0.0,292.5,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.52,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.49,0.4,0.3,0.0,297.13,303.15,285.15,0.0,0.0,292.45,0.4,0.3,0.0,292.68,303.15,302.94,298.7,299.75,298.63,289.68,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,309.5,205.11,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.07,303.15,285.15,0.0,0.0,292.42,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.43,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.44,0.41,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.42,0.41,0.3,0.0,297.55,303.15,285.15,0.0,0.0,292.38,0.41,0.3,0.0,292.54,303.15,302.7,298.77,300.44,299.78,289.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,220.72,96.96,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.24,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.31,0.41,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.32,0.41,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.27,0.41,0.3,0.0,292.35,303.15,302.45,298.84,300.89,300.5,290.16,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,133.08,89.33,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
