time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17176800.0,298.33,303.15,285.15,0.0,0.0,292.16,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.17,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.18,0.41,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.16,0.41,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.14,0.41,0.3,0.0,292.15,303.15,302.17,298.9,301.18,300.96,290.38,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,89.11,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.37,303.15,285.15,0.0,0.0,292.02,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.02,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.03,0.42,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.02,0.42,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.0,0.42,0.3,0.0,291.95,303.15,301.89,298.96,301.36,301.23,290.57,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,84.58,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.39,303.15,285.15,0.0,0.0,291.9,0.46,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.91,0.46,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.91,0.46,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.9,0.46,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.88,0.46,0.3,0.0,291.8,303.15,301.61,299.01,301.43,301.34,290.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,67.44,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.4,303.15,285.15,0.0,0.0,291.84,0.54,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.84,0.54,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,0.54,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.84,0.54,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.82,0.54,0.3,0.0,291.73,303.15,301.33,299.03,301.43,301.36,290.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,42.57,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.4,303.15,285.15,0.0,0.0,291.81,0.7,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.82,0.7,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.82,0.7,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.81,0.7,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,0.7,0.3,0.0,291.69,303.15,301.05,299.02,301.42,301.35,291.05,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,25.35,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.41,303.15,285.15,0.0,0.0,291.81,0.88,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,0.88,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.82,0.88,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.81,0.88,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.79,0.88,0.3,0.0,291.68,303.15,300.79,298.99,301.4,301.34,291.18,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,16.79,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.41,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,300.55,298.92,301.39,301.33,291.29,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.78,12.21,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.41,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,300.33,298.82,301.38,301.32,291.4,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.62,8.86,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.41,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,300.15,298.68,301.38,301.32,291.49,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.44,7.05,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.42,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.99,298.53,301.38,301.32,291.56,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.26,5.99,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.42,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.85,298.39,301.38,301.32,291.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.08,5.1,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.42,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.73,298.27,301.38,301.32,291.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.9,4.34,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.42,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.62,298.16,301.38,301.32,291.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.72,3.68,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,298.42,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.52,298.07,301.38,301.32,291.78,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.54,3.14,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.42,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.44,297.99,301.38,301.32,291.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.36,2.69,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.42,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.37,297.92,301.38,301.32,291.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.18,2.3,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,298.42,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.31,297.87,301.38,301.32,291.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.0,1.97,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,298.42,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.26,297.82,301.38,301.32,291.89,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.82,1.7,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,298.42,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.22,297.77,301.38,301.32,291.9,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.64,1.46,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,298.42,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.18,297.74,301.38,301.32,291.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.46,1.25,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,298.41,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.15,297.71,301.38,301.32,291.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.28,1.09,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,298.41,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.13,297.69,301.38,301.32,291.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.1,1.08,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,298.41,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.12,297.68,301.38,301.32,291.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.92,1.49,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,298.41,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.8,1.0,0.3,0.0,291.69,303.15,299.13,297.69,301.37,301.31,291.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.76,2.52,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,298.41,303.15,285.15,0.0,0.0,291.82,0.71,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.83,0.71,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.83,0.71,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.82,0.71,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.8,0.71,0.3,0.0,291.69,303.15,299.14,297.7,301.32,301.26,291.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.84,6.78,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,298.41,303.15,285.15,0.0,0.0,291.8,0.65,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.81,0.65,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.81,0.65,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.8,0.65,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.78,0.65,0.3,0.0,291.66,303.15,299.15,297.71,301.23,301.15,291.98,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,305.19,10.58,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,298.41,303.15,285.15,0.0,0.0,291.77,0.52,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.78,0.52,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.79,0.52,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.77,0.52,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.76,0.52,0.3,0.0,291.63,303.15,299.17,297.73,301.11,301.01,291.99,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,245.83,17.81,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,298.41,303.15,285.15,0.0,0.0,291.73,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.73,0.48,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.74,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.73,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.71,0.48,0.3,0.0,291.58,303.15,299.19,297.75,300.89,300.75,292.0,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,170.62,31.56,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,298.41,303.15,285.15,0.0,0.0,291.69,0.49,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.69,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.7,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.69,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.67,0.49,0.3,0.0,291.55,303.15,299.2,297.76,300.69,300.52,292.01,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,96.09,31.04,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,298.41,303.15,285.15,0.0,0.0,291.65,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.66,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.66,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.65,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.64,0.42,0.3,0.0,291.52,303.15,299.2,297.76,300.46,300.27,292.03,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,47.1,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,298.41,303.15,285.15,0.0,0.0,291.62,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.62,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.63,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.62,0.39,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.61,0.39,0.3,0.0,291.51,303.15,299.2,297.76,300.17,299.97,292.05,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,65.2,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,298.41,303.15,285.15,0.0,0.0,291.62,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.62,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.62,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.62,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.61,0.41,0.3,0.0,291.53,303.15,299.18,297.74,299.95,299.75,292.08,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,60.46,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,298.41,303.15,285.15,0.0,0.0,291.63,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.63,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.63,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.63,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.62,0.42,0.3,0.0,291.56,303.15,299.15,297.71,299.79,299.61,292.12,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.3,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,298.41,303.15,285.15,0.0,0.0,291.65,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.65,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.65,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.65,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.64,0.41,0.3,0.0,291.6,303.15,299.1,297.66,299.65,299.48,292.17,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,56.18,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,298.4,303.15,285.15,0.0,0.0,291.68,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.68,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.69,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.68,0.39,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.68,0.39,0.3,0.0,291.66,303.15,299.02,297.58,299.51,299.36,292.23,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,60.72,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,298.4,303.15,285.15,0.0,0.0,291.72,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.72,0.43,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.72,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.72,0.43,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.72,0.43,0.3,0.0,291.72,303.15,298.92,297.49,299.39,299.26,292.29,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,51.86,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,298.4,303.15,285.15,0.0,0.0,291.74,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.74,0.49,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.75,0.49,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.74,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.74,0.49,0.3,0.0,291.75,303.15,298.82,297.39,299.32,299.19,292.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,32.25,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,298.4,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.76,0.49,0.3,0.0,291.78,303.15,298.7,297.28,299.25,299.13,292.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,29.96,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,298.4,303.15,285.15,0.0,0.0,291.78,0.56,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.79,0.56,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.79,0.56,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.78,0.56,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.78,0.56,0.3,0.0,291.8,303.15,298.59,297.16,299.2,299.07,292.47,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,21.11,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188500.0,298.39,303.15,285.15,0.0,0.0,291.79,0.68,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.79,0.68,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.8,0.68,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.79,0.68,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.79,0.68,0.3,0.0,291.82,303.15,298.48,297.06,299.17,299.04,292.53,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,12.78,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188800.0,298.39,303.15,285.15,0.0,0.0,291.8,0.83,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.81,0.83,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.81,0.83,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,0.83,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.8,0.83,0.3,0.0,291.82,303.15,298.37,296.96,299.15,299.02,292.58,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,9.43,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,298.39,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.28,296.87,299.14,299.01,292.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.23,5.61,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,298.38,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.21,296.8,299.14,299.01,292.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.05,4.02,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,298.38,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.17,296.76,299.14,299.01,292.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.87,3.09,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,298.38,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.69,2.52,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,298.37,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.77,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.51,2.13,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,298.37,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.33,1.81,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,298.37,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.15,1.55,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.97,1.33,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.79,1.14,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.61,0.99,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.88,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.43,0.85,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,298.35,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.89,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.25,0.74,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,298.35,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.89,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.07,0.64,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,298.35,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.9,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.89,0.56,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,298.35,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.71,0.49,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,298.34,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.53,0.42,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,298.34,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.35,0.37,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,298.34,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.17,0.32,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,298.34,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.99,0.28,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,298.34,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.81,0.24,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,298.33,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,298.33,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,298.33,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,298.33,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,298.32,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,298.32,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,298.32,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,298.32,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,298.32,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,298.31,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,298.31,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.83,303.15,298.15,296.74,299.14,299.01,292.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,298.31,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.84,303.15,298.15,296.74,299.13,299.01,292.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,298.31,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.84,303.15,298.15,296.74,299.13,299.01,292.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.94,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,298.31,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,1.0,0.3,0.0,291.84,303.15,298.15,296.74,299.12,299.01,292.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.3,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199300.0,298.31,303.15,285.15,0.0,0.0,291.83,0.82,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.83,0.82,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.83,0.82,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.83,0.82,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.82,0.82,0.3,0.0,291.86,303.15,298.15,296.74,299.1,298.99,292.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.84,2.97,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,298.31,303.15,285.15,0.0,0.0,291.84,0.77,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.84,0.77,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.84,0.77,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.84,0.77,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.83,0.77,0.3,0.0,291.86,303.15,298.15,296.74,299.08,298.97,292.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.03,4.21,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,298.3,303.15,285.15,0.0,0.0,291.85,0.72,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.85,0.72,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.86,0.72,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.85,0.72,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.85,0.72,0.3,0.0,291.87,303.15,298.15,296.74,299.05,298.94,292.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.04,4.79,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,298.3,303.15,285.15,0.0,0.0,291.86,0.59,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.86,0.59,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.87,0.59,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.86,0.59,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.86,0.59,0.3,0.0,291.89,303.15,298.15,296.74,299.01,298.89,292.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,299.89,8.57,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,298.3,303.15,285.15,0.0,0.0,291.88,0.56,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.88,0.56,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.88,0.56,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.88,0.56,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.87,0.56,0.3,0.0,291.91,303.15,298.15,296.74,298.95,298.83,292.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,238.5,11.2,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,298.3,303.15,285.15,0.0,0.0,291.9,0.54,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.9,0.54,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.9,0.54,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.9,0.54,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.89,0.54,0.3,0.0,291.93,303.15,298.15,296.74,298.9,298.77,292.96,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,174.7,12.3,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,298.3,303.15,285.15,0.0,0.0,291.92,0.52,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.92,0.52,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.92,0.52,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.92,0.52,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.92,0.52,0.3,0.0,291.96,303.15,298.15,296.74,298.84,298.71,292.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,107.66,13.87,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
