time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17201400.0,298.3,303.15,285.15,0.0,0.0,291.95,0.51,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.95,0.51,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.95,0.51,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.95,0.51,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.94,0.51,0.3,0.0,291.99,303.15,298.16,296.75,298.78,298.65,292.98,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.92,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201700.0,298.3,303.15,285.15,0.0,0.0,291.98,0.49,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.98,0.49,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.98,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.98,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.98,0.49,0.3,0.0,292.04,303.15,298.17,296.76,298.71,298.59,292.99,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.54,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202000.0,298.3,303.15,285.15,0.0,0.0,292.02,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.02,0.48,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.02,0.48,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.02,0.48,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.02,0.48,0.3,0.0,292.09,303.15,298.19,296.78,298.65,298.53,293.0,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.92,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202300.0,298.3,303.15,285.15,0.0,0.0,292.07,0.45,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.07,0.45,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.08,0.45,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.07,0.45,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.07,0.45,0.3,0.0,292.15,303.15,298.2,296.79,298.58,298.47,293.02,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,25.92,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202600.0,298.29,303.15,285.15,0.0,0.0,292.14,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.14,0.43,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.14,0.43,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.14,0.43,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.13,0.43,0.3,0.0,292.22,303.15,298.21,296.8,298.52,298.42,293.03,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.47,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202900.0,298.29,303.15,285.15,0.0,0.0,292.21,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.21,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.21,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.21,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.21,0.42,0.3,0.0,292.31,303.15,298.22,296.81,298.46,298.37,293.06,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.54,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203200.0,298.29,303.15,285.15,0.0,0.0,292.28,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.28,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.29,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.28,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.28,0.42,0.3,0.0,292.39,303.15,298.22,296.81,298.42,298.33,293.08,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,35.1,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203500.0,298.29,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.35,0.42,0.3,0.0,292.46,303.15,298.22,296.81,298.38,298.31,293.11,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.42,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203800.0,298.29,303.15,285.15,0.0,0.0,292.41,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.41,0.44,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.41,0.44,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.41,0.44,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.41,0.44,0.3,0.0,292.53,303.15,298.21,296.8,298.35,298.29,293.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,30.14,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204100.0,298.29,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,292.59,303.15,298.18,296.77,298.33,298.27,293.18,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,28.58,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204400.0,298.29,303.15,285.15,0.0,0.0,292.53,0.42,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.53,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.53,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.53,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.53,0.42,0.3,0.0,292.65,303.15,298.15,296.74,298.3,298.24,293.22,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.13,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204700.0,298.29,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.61,0.39,0.3,0.0,292.73,303.15,298.1,296.7,298.25,298.21,293.26,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.72,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205000.0,298.28,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.7,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.69,0.37,0.3,0.0,292.81,303.15,298.04,296.67,298.2,298.16,293.31,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,43.79,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205300.0,298.28,303.15,285.15,0.0,0.0,292.76,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.76,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.76,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.76,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.76,0.41,0.3,0.0,292.88,303.15,297.97,296.64,298.16,298.12,293.35,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,35.06,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205600.0,298.28,303.15,285.15,0.0,0.0,292.81,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.81,0.47,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.81,0.47,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.81,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.81,0.47,0.3,0.0,292.92,303.15,297.89,296.61,298.12,298.08,293.4,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,24.59,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205900.0,298.28,303.15,285.15,0.0,0.0,292.84,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.84,0.49,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.84,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.84,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.84,0.49,0.3,0.0,292.95,303.15,297.8,296.58,298.09,298.04,293.44,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.22,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206200.0,298.28,303.15,285.15,0.0,0.0,292.87,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.87,0.49,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.87,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.87,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.87,0.49,0.3,0.0,292.98,303.15,297.71,296.56,298.05,298.0,293.49,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.66,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206500.0,298.28,303.15,285.15,0.0,0.0,292.89,0.55,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.89,0.55,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.89,0.55,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.89,0.55,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.89,0.55,0.3,0.0,293.0,303.15,297.62,296.53,298.01,297.96,293.53,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.57,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206800.0,298.28,303.15,285.15,0.0,0.0,292.9,0.73,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.9,0.73,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.9,0.73,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.9,0.73,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.9,0.73,0.3,0.0,293.01,303.15,297.52,296.51,297.99,297.94,293.56,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.21,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207100.0,298.28,303.15,285.15,0.0,0.0,292.91,0.98,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.91,0.98,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.91,0.98,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.91,0.98,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.91,0.98,0.3,0.0,293.02,303.15,297.42,296.48,297.98,297.93,293.6,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.72,5.02,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207400.0,298.28,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,297.33,296.46,297.98,297.93,293.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.89,3.59,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207700.0,298.28,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,297.24,296.43,297.98,297.93,293.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.71,2.59,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208000.0,298.27,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,297.15,296.41,297.98,297.93,293.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.53,2.04,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208300.0,298.27,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,297.06,296.37,297.98,297.93,293.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.35,1.7,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208600.0,298.27,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.95,296.33,297.98,297.93,293.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.18,1.43,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208900.0,298.27,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.83,296.28,297.98,297.93,293.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.0,1.22,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209200.0,298.27,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.71,296.23,297.98,297.93,293.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.82,1.05,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209500.0,298.26,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.58,296.17,297.98,297.93,293.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.64,0.9,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209800.0,298.26,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.46,296.12,297.98,297.93,293.77,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,216.46,0.78,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210100.0,298.26,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.35,296.08,297.98,297.93,293.78,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.28,0.67,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210400.0,298.25,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.26,296.06,297.98,297.93,293.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.1,0.57,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210700.0,298.25,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.19,296.05,297.98,297.93,293.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.92,0.49,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211000.0,298.24,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.14,296.05,297.98,297.93,293.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,287.74,0.42,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211300.0,298.24,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.13,296.09,297.98,297.93,293.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,305.56,0.36,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211600.0,298.24,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.15,296.15,297.98,297.93,293.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.39,0.31,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211900.0,298.24,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.21,296.21,297.98,297.93,293.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.21,0.37,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212200.0,298.23,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.03,303.15,296.31,296.28,297.97,297.93,293.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.03,0.75,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212500.0,298.24,303.15,285.15,0.0,0.0,292.92,0.93,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.92,0.93,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.93,0.93,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.92,0.93,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.92,0.93,0.3,0.0,293.04,303.15,296.44,296.32,297.96,297.92,293.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.71,1.46,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212800.0,298.24,303.15,285.15,0.0,0.0,292.93,0.69,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.94,0.69,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.94,0.69,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.93,0.69,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.93,0.69,0.3,0.0,293.05,303.15,296.59,296.36,297.93,297.88,293.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,344.73,3.2,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213100.0,298.24,303.15,285.15,0.0,0.0,292.95,0.52,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.95,0.52,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.95,0.52,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.95,0.52,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.95,0.52,0.3,0.0,293.06,303.15,296.77,296.4,297.85,297.79,293.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,283.04,7.81,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213400.0,298.24,303.15,285.15,0.0,0.0,292.98,0.48,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.98,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.98,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.98,0.48,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.98,0.48,0.3,0.0,293.09,303.15,296.96,296.43,297.74,297.66,293.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,208.26,13.49,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213700.0,298.25,303.15,285.15,0.0,0.0,293.02,0.47,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.02,0.47,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.02,0.47,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,0.47,0.3,0.0,297.98,303.15,285.15,0.0,0.0,293.02,0.47,0.3,0.0,293.13,303.15,297.16,296.46,297.66,297.57,293.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,131.18,15.65,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214000.0,298.26,303.15,285.15,0.0,0.0,293.06,0.45,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.06,0.45,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.06,0.45,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.06,0.45,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.06,0.45,0.3,0.0,293.17,303.15,297.37,296.49,297.6,297.52,293.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,51.51,18.17,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214300.0,298.27,303.15,285.15,0.0,0.0,293.12,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.12,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.12,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.12,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.12,0.4,0.3,0.0,293.24,303.15,297.58,296.53,297.58,297.51,293.85,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.98,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214600.0,298.28,303.15,285.15,0.0,0.0,293.22,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.22,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.22,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.22,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,293.22,0.36,0.3,0.0,293.33,303.15,297.78,296.59,297.61,297.58,293.86,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,38.67,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214900.0,298.29,303.15,285.15,0.0,0.0,293.34,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.34,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.34,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.34,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.34,0.36,0.3,0.01,293.45,303.15,297.97,296.65,297.72,297.72,293.88,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,50.51,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215200.0,298.31,303.15,285.15,0.0,0.0,293.44,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.44,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.44,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.44,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.44,0.36,0.3,0.0,293.55,303.15,298.15,296.74,297.85,297.87,293.91,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,48.55,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215500.0,298.33,303.15,285.15,0.0,0.0,293.53,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.53,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.53,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.53,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.53,0.36,0.3,0.0,293.63,303.15,298.32,296.84,297.98,298.03,293.94,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,46.11,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215800.0,298.35,303.15,285.15,0.0,0.0,293.6,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.6,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.6,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.6,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.6,0.36,0.3,0.0,293.69,303.15,298.49,296.96,298.12,298.17,293.98,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,43.3,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216100.0,298.38,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,293.75,303.15,298.66,297.07,298.25,298.32,294.03,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.1,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216400.0,298.41,303.15,285.15,0.0,0.0,293.71,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.71,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.71,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.71,0.39,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.71,0.39,0.3,0.0,293.79,303.15,298.84,297.19,298.39,298.46,294.08,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.71,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216700.0,298.44,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,293.83,303.15,299.01,297.31,298.52,298.6,294.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.93,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217000.0,298.47,303.15,285.15,0.0,0.0,293.79,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.79,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.79,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.79,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.79,0.4,0.3,0.0,293.87,303.15,299.18,297.42,298.66,298.75,294.18,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,35.91,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217300.0,298.5,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,293.9,303.15,299.35,297.54,298.8,298.9,294.23,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,35.68,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217600.0,298.53,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.87,0.4,0.3,0.0,293.94,303.15,299.52,297.65,298.95,299.05,294.28,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.24,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217900.0,298.57,303.15,285.15,0.0,0.0,293.91,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.91,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.91,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.91,0.4,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.91,0.4,0.3,0.0,293.98,303.15,299.69,297.75,299.1,299.21,294.34,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,37.62,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218200.0,298.6,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,294.02,303.15,299.85,297.84,299.27,299.38,294.39,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.83,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218500.0,298.64,303.15,285.15,0.0,0.0,294.0,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.0,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.0,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.0,0.38,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.0,0.38,0.3,0.0,294.07,303.15,300.0,297.92,299.44,299.55,294.45,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.84,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218800.0,298.67,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,294.13,303.15,300.15,297.98,299.62,299.73,294.5,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,46.64,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219100.0,298.71,303.15,285.15,0.0,0.0,294.12,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.12,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.12,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.12,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.12,0.36,0.3,0.0,294.19,303.15,300.29,298.04,299.8,299.91,294.56,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,51.12,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219400.0,298.74,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,294.25,303.15,300.43,298.08,299.99,300.09,294.63,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,56.02,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219700.0,298.78,303.15,285.15,0.0,0.0,294.26,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.26,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.26,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.26,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.26,0.36,0.3,0.0,294.33,303.15,300.56,298.12,300.17,300.27,294.7,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,61.13,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220000.0,298.82,303.15,285.15,0.0,0.0,294.34,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.34,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.34,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.34,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.34,0.37,0.3,0.01,294.41,303.15,300.69,298.16,300.35,300.43,294.77,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,66.23,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220300.0,298.85,303.15,285.15,0.0,0.0,294.43,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.43,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.43,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.43,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.43,0.38,0.3,0.01,294.5,303.15,300.81,298.19,300.51,300.59,294.85,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,71.06,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220600.0,298.89,303.15,285.15,0.0,0.0,294.53,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.53,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.53,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.53,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.53,0.4,0.3,0.01,294.6,303.15,300.93,298.22,300.67,300.74,294.94,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,77.03,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220900.0,298.93,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.63,0.4,0.3,0.01,294.7,303.15,301.05,298.25,300.83,300.88,295.04,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,81.57,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221200.0,298.97,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.01,294.81,303.15,301.17,298.27,300.97,301.02,295.14,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,85.07,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221500.0,299.0,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.01,294.92,303.15,301.29,298.3,301.11,301.15,295.26,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,86.99,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221800.0,299.04,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.01,295.04,303.15,301.41,298.32,301.24,301.28,295.38,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,85.68,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222100.0,299.07,303.15,285.15,0.0,0.0,295.09,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.09,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.09,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.09,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.09,0.41,0.3,0.01,295.15,303.15,301.53,298.35,301.36,301.4,295.5,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,84.59,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222400.0,299.11,303.15,285.15,0.0,0.0,295.2,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.2,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.2,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.2,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.2,0.41,0.3,0.01,295.27,303.15,301.65,298.37,301.48,301.52,295.62,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,82.0,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222700.0,299.14,303.15,285.15,0.0,0.0,295.32,0.41,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.32,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.32,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.32,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.32,0.41,0.3,0.01,295.39,303.15,301.78,298.4,301.61,301.64,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,78.0,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223000.0,299.17,303.15,285.15,0.0,0.0,295.43,0.4,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.43,0.4,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.43,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.43,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.43,0.4,0.3,0.01,295.5,303.15,301.91,298.43,301.73,301.76,295.87,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,73.12,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223300.0,299.2,303.15,285.15,0.0,0.0,295.54,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.54,0.4,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.54,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.54,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.54,0.4,0.3,0.01,295.61,303.15,302.04,298.46,301.85,301.89,295.98,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,67.86,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223600.0,299.23,303.15,285.15,0.0,0.0,295.64,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.64,0.4,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.64,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.64,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.64,0.4,0.3,0.01,295.71,303.15,302.17,298.5,301.97,302.01,296.09,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,63.72,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223900.0,299.26,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.01,295.81,303.15,302.3,298.53,302.09,302.13,296.19,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,59.46,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224200.0,299.29,303.15,285.15,0.0,0.0,295.84,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.84,0.38,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.84,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.84,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.84,0.38,0.3,0.01,295.91,303.15,302.43,298.56,302.21,302.25,296.29,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,55.09,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224500.0,299.32,303.15,285.15,0.0,0.0,295.93,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.93,0.37,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.93,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.93,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.93,0.37,0.3,0.01,296.0,303.15,302.56,298.58,302.33,302.37,296.38,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,51.06,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17224800.0,299.34,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,296.01,0.36,0.3,0.0,296.08,303.15,302.69,298.61,302.45,302.49,296.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,48.0,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225100.0,299.37,303.15,285.15,0.0,0.0,296.09,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,296.09,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,296.09,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,296.09,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,296.09,0.36,0.3,0.0,296.16,303.15,302.81,298.63,302.56,302.61,296.55,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,45.12,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17225400.0,299.4,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,298.96,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,296.24,303.15,302.93,298.64,302.67,302.72,296.63,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,42.42,0.0,0.0,0.0,284.29,289.78,301.82,303.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
