time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17397000.0,298.38,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,290.78,1.0,1.0,2.66,290.78,291.15,303.15,298.94,300.41,298.53,290.78,1.0,1.0,0.93,0.45,0.07,0.93,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.96,374.94,98897.23,0.0,13488.09,1.0,282.33,288.83,301.92,307.16,293.15,293.15,280.95,25316.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18018.24,0.0,1852.51,2275.33,0.0,2746.26,1.0,1.0,0.0,3.0,1.0,0.0
17397300.0,298.42,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.97,1.0,1.0,2.66,290.97,291.15,303.32,299.04,300.5,298.57,290.97,1.0,1.0,0.93,0.45,0.07,0.93,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,392.76,96898.27,0.0,13488.11,1.0,282.66,289.04,302.05,307.26,293.15,293.15,281.25,24762.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17792.78,0.0,1850.2,2275.33,0.0,2662.03,1.0,1.0,0.0,3.0,1.0,0.0
17397600.0,298.43,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,290.98,1.0,1.0,2.66,290.98,291.15,303.48,299.14,300.57,298.57,290.98,1.0,1.0,0.92,0.45,0.08,0.92,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.95,410.0,97494.86,0.0,13488.14,1.0,282.63,289.04,302.15,307.37,293.15,293.15,281.25,25165.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17817.81,0.0,1851.88,2275.33,0.0,2652.17,1.0,1.0,0.0,3.0,1.0,0.0
17397900.0,298.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,303.65,299.24,300.64,298.58,291.11,1.0,1.0,0.91,0.45,0.09,0.91,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.95,410.0,96380.02,0.0,13488.16,1.0,282.86,289.17,302.22,307.31,293.15,293.15,281.55,24922.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17331.78,0.0,1850.86,2275.33,0.0,2600.54,1.0,1.0,0.0,3.0,1.0,0.0
17398200.0,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.82,299.35,300.72,298.59,291.17,1.0,1.0,0.9,0.45,0.1,0.9,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.94,410.0,96559.6,0.0,13488.18,1.0,282.9,289.24,302.33,307.45,293.15,293.15,281.55,24599.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17564.48,0.0,1849.51,2275.33,0.0,2565.31,1.0,1.0,0.0,3.0,1.0,0.0
17398500.0,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.98,299.45,300.79,298.6,291.13,1.0,1.0,0.9,0.45,0.1,0.9,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.94,410.0,98561.3,0.0,13488.21,1.0,282.69,289.17,302.46,307.77,293.15,293.15,281.25,24664.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18349.2,0.0,1849.79,2275.33,0.0,2570.99,1.0,1.0,0.0,3.0,1.0,0.0
17398800.0,298.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.15,299.56,300.87,298.61,291.16,1.0,1.0,0.89,0.45,0.11,0.89,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.93,410.0,99361.43,0.0,13488.23,1.0,282.66,289.18,302.57,307.9,293.15,293.15,281.25,24578.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18419.26,0.0,1849.43,2275.33,0.0,2560.99,1.0,1.0,0.0,3.0,1.0,0.0
17399100.0,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.31,299.66,300.93,298.61,291.1,1.0,1.0,0.88,0.45,0.12,0.88,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.93,410.0,101376.41,0.0,13488.25,1.0,282.42,289.1,302.62,308.11,293.15,293.15,280.95,24826.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19149.55,0.0,1850.46,2275.33,0.0,2638.82,1.0,1.0,0.0,3.0,1.0,0.0
17399400.0,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.44,299.75,300.99,298.61,291.11,1.0,1.0,0.87,0.45,0.13,0.87,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.92,410.0,102024.27,0.0,13488.27,1.0,282.39,289.1,302.62,308.11,293.15,293.15,280.95,24893.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19116.17,0.0,1850.74,2275.33,0.0,2726.58,1.0,1.0,0.0,3.0,1.0,0.0
17399700.0,298.48,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,304.56,299.82,301.03,298.61,291.05,1.0,1.0,0.87,0.45,0.13,0.87,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.92,410.0,103944.28,0.0,13488.29,1.0,282.16,289.01,302.63,308.28,293.15,293.15,280.65,25066.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19851.71,0.0,1851.47,2275.33,0.0,2820.06,1.0,1.0,0.0,3.0,1.0,0.0
17400000.0,298.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,304.67,299.87,301.08,298.62,291.27,1.0,1.0,0.86,0.45,0.14,0.86,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.91,410.0,100824.12,0.0,13488.31,1.0,282.66,289.26,302.59,307.96,293.15,293.15,281.25,24157.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18623.73,0.0,1847.67,2275.33,0.0,2811.79,1.0,1.0,0.0,3.0,1.0,0.0
17400300.0,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.76,299.92,301.11,298.61,291.15,1.0,1.0,0.85,0.45,0.15,0.85,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.91,410.0,103169.16,0.0,13488.33,1.0,282.35,289.11,302.59,308.07,293.15,293.15,280.95,24840.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19093.31,0.0,1850.52,2275.33,0.0,2904.5,1.0,1.0,0.0,3.0,1.0,0.0
17400600.0,298.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.84,299.95,301.15,298.61,291.19,1.0,1.0,0.84,0.45,0.16,0.84,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.9,410.0,103030.74,0.0,13488.35,1.0,282.39,289.15,302.59,308.09,293.15,293.15,280.95,24591.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19213.07,0.0,1849.48,2275.33,0.0,2927.33,1.0,1.0,0.0,3.0,1.0,0.0
17400900.0,298.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.91,299.97,301.18,298.62,291.12,1.0,1.0,0.84,0.45,0.16,0.84,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.9,410.0,104631.55,0.0,13488.37,1.0,282.17,289.06,302.61,308.28,293.15,293.15,280.65,24834.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19952.92,0.0,1850.5,2275.33,0.0,2973.62,1.0,1.0,0.0,3.0,1.0,0.0
17401200.0,298.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,304.96,299.98,301.2,298.61,291.1,1.0,1.0,0.83,0.45,0.17,0.83,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.9,410.0,104952.01,0.0,13488.39,1.0,282.13,289.03,302.6,308.27,293.15,293.15,280.65,25046.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19859.39,0.0,1851.38,2275.33,0.0,2997.36,1.0,1.0,0.0,3.0,1.0,0.0
17401500.0,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.02,299.99,301.22,298.62,291.19,1.0,1.0,0.82,0.45,0.18,0.82,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.89,410.0,103477.53,0.0,13488.41,1.0,282.35,289.13,302.58,308.08,293.15,293.15,280.95,24735.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19141.38,0.0,1850.08,2275.33,0.0,2980.63,1.0,1.0,0.0,3.0,1.0,0.0
17401800.0,298.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,305.06,299.98,301.25,298.62,291.21,1.0,1.0,0.82,0.45,0.18,0.82,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.89,410.0,103209.82,0.0,13488.43,1.0,282.39,289.16,302.58,308.09,293.15,293.15,280.95,24475.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19240.59,0.0,1849.0,2275.33,0.0,2968.91,1.0,1.0,0.0,3.0,1.0,0.0
17402100.0,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.11,299.97,301.26,298.62,291.13,1.0,1.0,0.81,0.45,0.19,0.81,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,104675.59,0.0,13488.45,1.0,282.17,289.06,302.6,308.28,293.15,293.15,280.65,24730.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19957.33,0.0,1850.06,2275.33,0.0,2982.5,1.0,1.0,0.0,3.0,1.0,0.0
17402400.0,298.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.15,299.95,301.28,298.62,291.1,1.0,1.0,0.8,0.45,0.2,0.8,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,104860.48,0.0,13488.47,1.0,282.13,289.02,302.6,308.26,293.15,293.15,280.65,24983.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19839.68,0.0,1851.12,2275.33,0.0,2976.87,1.0,1.0,0.0,3.0,1.0,0.0
17402700.0,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.18,299.92,301.29,298.62,291.17,1.0,1.0,0.79,0.45,0.21,0.79,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,103217.33,0.0,13488.49,1.0,282.35,289.11,302.57,308.06,293.15,293.15,280.95,24754.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19091.67,0.0,1850.16,2275.33,0.0,2928.0,1.0,1.0,0.0,3.0,1.0,0.0
17403000.0,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.18,299.87,301.29,298.62,291.18,1.0,1.0,0.79,0.45,0.21,0.79,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,102717.45,0.0,13488.52,1.0,282.38,289.12,302.57,308.06,293.15,293.15,280.95,24634.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19147.76,0.0,1849.66,2275.33,0.0,2872.99,1.0,1.0,0.0,3.0,1.0,0.0
17403300.0,298.49,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,305.17,299.8,301.29,298.62,291.07,1.0,1.0,0.78,0.45,0.22,0.78,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.86,410.0,103894.73,0.0,13488.56,1.0,282.16,289.01,302.59,308.23,293.15,293.15,280.65,25116.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19806.36,0.0,1851.68,2275.33,0.0,2836.65,1.0,1.0,0.0,3.0,1.0,0.0
17403600.0,298.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,305.15,299.72,301.28,298.62,291.25,1.0,1.0,0.77,0.45,0.23,0.77,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.85,410.0,100188.82,0.0,13488.61,1.0,282.65,289.22,302.56,307.9,293.15,293.15,281.25,24410.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18499.87,0.0,1848.73,2275.33,0.0,2703.48,1.0,1.0,0.0,3.0,1.0,0.0
17403900.0,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.12,299.63,301.27,298.63,291.14,1.0,1.0,0.76,0.45,0.24,0.76,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.84,410.0,101382.76,0.0,13488.66,1.0,282.42,289.1,302.59,308.08,293.15,293.15,280.95,24713.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19131.3,0.0,1849.99,2275.33,0.0,2656.28,1.0,1.0,0.0,3.0,1.0,0.0
17404200.0,298.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.09,299.55,301.25,298.62,291.09,1.0,1.0,0.76,0.45,0.24,0.76,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.83,410.0,101277.05,0.0,13488.71,1.0,282.38,289.04,302.56,308.03,293.15,293.15,280.95,25093.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18945.88,0.0,1851.58,2275.33,0.0,2634.75,1.0,1.0,0.0,3.0,1.0,0.0
17404500.0,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.06,299.46,301.24,298.61,291.14,1.0,1.0,0.75,0.45,0.25,0.75,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.82,410.0,99393.81,0.0,13488.75,1.0,282.6,289.12,302.45,307.74,293.15,293.15,281.25,25028.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18149.61,0.0,1851.31,2275.33,0.0,2625.48,1.0,1.0,0.0,3.0,1.0,0.0
17404800.0,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.04,299.38,301.24,298.62,291.15,1.0,1.0,0.74,0.45,0.26,0.74,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.81,410.0,98767.43,0.0,13488.79,1.0,282.65,289.14,302.4,307.72,293.15,293.15,281.25,24709.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18205.71,0.0,1849.98,2275.33,0.0,2629.19,1.0,1.0,0.0,3.0,1.0,0.0
17405100.0,298.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,305.03,299.32,301.22,298.61,291.21,1.0,1.0,0.73,0.45,0.27,0.73,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.8,410.0,96936.87,0.0,13488.82,1.0,282.86,289.21,302.3,307.42,293.15,293.15,281.55,24709.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17463.09,0.0,1849.97,2275.33,0.0,2611.7,1.0,1.0,0.0,3.0,1.0,0.0
17405400.0,298.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.05,299.27,301.23,298.61,291.22,1.0,1.0,0.73,0.45,0.27,0.73,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.79,410.0,96488.46,0.0,13488.84,1.0,282.9,289.23,302.26,307.4,293.15,293.15,281.55,24469.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17512.64,0.0,1848.97,2275.33,0.0,2609.63,1.0,1.0,0.0,3.0,1.0,0.0
17405700.0,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.08,299.25,301.25,298.61,291.13,1.0,1.0,0.72,0.45,0.28,0.72,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.79,410.0,97885.31,0.0,13488.85,1.0,282.68,289.12,302.26,307.55,293.15,293.15,281.25,24747.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18098.84,0.0,1850.14,2275.33,0.0,2640.07,1.0,1.0,0.0,3.0,1.0,0.0
17406000.0,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.15,299.25,301.27,298.6,291.11,1.0,1.0,0.71,0.45,0.29,0.71,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.79,410.0,98126.32,0.0,13488.85,1.0,282.64,289.09,302.26,307.53,293.15,293.15,281.25,24975.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17996.52,0.0,1851.09,2275.33,0.0,2648.0,1.0,1.0,0.0,3.0,1.0,0.0
17406300.0,298.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.23,299.26,301.3,298.6,291.19,1.0,1.0,0.71,0.45,0.29,0.71,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.8,410.0,96661.52,0.0,13488.83,1.0,282.86,289.19,302.24,307.36,293.15,293.15,281.55,24645.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17392.19,0.0,1849.71,2275.33,0.0,2616.1,1.0,1.0,0.0,3.0,1.0,0.0
17406600.0,298.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.32,299.27,301.33,298.6,291.22,1.0,1.0,0.7,0.45,0.3,0.7,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.8,410.0,96438.05,0.0,13488.83,1.0,282.9,289.22,302.26,307.39,293.15,293.15,281.55,24342.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17502.12,0.0,1848.44,2275.33,0.0,2601.06,1.0,1.0,0.0,3.0,1.0,0.0
17406900.0,298.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,305.4,299.28,301.36,298.58,291.09,1.0,1.0,0.69,0.45,0.31,0.69,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.8,410.0,98526.05,0.0,13488.83,1.0,282.59,289.05,302.27,307.49,293.15,293.15,281.25,25302.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17876.03,0.0,1852.45,2275.33,0.0,2651.49,1.0,1.0,0.0,3.0,1.0,0.0
17407200.0,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.48,299.29,301.39,298.58,291.12,1.0,1.0,0.68,0.45,0.32,0.68,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.8,410.0,98194.7,0.0,13488.83,1.0,282.64,289.1,302.3,307.58,293.15,293.15,281.25,24937.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18040.51,0.0,1850.93,2275.33,0.0,2633.88,1.0,1.0,0.0,3.0,1.0,0.0
17407500.0,298.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,305.57,299.3,301.42,298.58,291.21,1.0,1.0,0.68,0.45,0.32,0.68,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.8,410.0,96743.95,0.0,13488.83,1.0,282.86,289.2,302.29,307.4,293.15,293.15,281.55,24559.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17434.48,0.0,1849.35,2275.33,0.0,2605.11,1.0,1.0,0.0,3.0,1.0,0.0
17407800.0,298.38,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,305.65,299.31,301.45,298.56,291.02,1.0,1.0,0.67,0.45,0.33,0.67,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.8,410.0,100105.12,0.0,13488.84,1.0,282.37,288.96,302.33,307.72,293.15,293.15,280.95,25468.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18568.7,0.0,1853.14,2275.33,0.0,2671.74,1.0,1.0,0.0,3.0,1.0,0.0
17408100.0,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.73,299.32,301.48,298.56,291.16,1.0,1.0,0.66,0.45,0.34,0.66,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.79,410.0,97996.79,0.0,13488.84,1.0,282.68,289.13,302.33,307.62,293.15,293.15,281.25,24608.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18168.75,0.0,1849.56,2275.33,0.0,2613.51,1.0,1.0,0.0,3.0,1.0,0.0
17408400.0,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.82,299.33,301.51,298.56,291.14,1.0,1.0,0.65,0.45,0.35,0.65,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.79,410.0,98330.13,0.0,13488.85,1.0,282.64,289.1,302.34,307.63,293.15,293.15,281.25,24704.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18092.91,0.0,1849.96,2275.33,0.0,2624.92,1.0,1.0,0.0,3.0,1.0,0.0
17408700.0,298.34,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.9,299.34,301.54,298.54,291.23,1.0,1.0,0.65,0.45,0.35,0.65,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.79,410.0,96797.79,0.0,13488.85,1.0,282.86,289.2,302.32,307.42,293.15,293.15,281.55,24562.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17454.05,0.0,1849.36,2275.33,0.0,2591.04,1.0,1.0,0.0,3.0,1.0,0.0
17409000.0,298.32,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,305.98,299.36,301.57,298.53,291.03,1.0,1.0,0.64,0.45,0.36,0.64,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.79,410.0,100187.59,0.0,13488.85,1.0,282.37,288.96,302.37,307.77,293.15,293.15,280.95,25394.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18616.24,0.0,1852.83,2275.33,0.0,2658.86,1.0,1.0,0.0,3.0,1.0,0.0
17409300.0,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.07,299.37,301.6,298.53,291.18,1.0,1.0,0.63,0.45,0.37,0.63,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.79,410.0,98115.25,0.0,13488.85,1.0,282.68,289.14,302.38,307.68,293.15,293.15,281.25,24485.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18223.61,0.0,1849.04,2275.33,0.0,2600.28,1.0,1.0,0.0,3.0,1.0,0.0
17409600.0,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.15,299.39,301.62,298.51,291.15,1.0,1.0,0.62,0.45,0.38,0.62,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.79,410.0,98479.99,0.0,13488.85,1.0,282.63,289.1,302.37,307.62,293.15,293.15,281.25,24863.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18082.07,0.0,1850.62,2275.33,0.0,2610.29,1.0,1.0,0.0,3.0,1.0,0.0
17409900.0,298.28,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.23,299.4,301.65,298.5,291.08,1.0,1.0,0.62,0.45,0.38,0.62,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.8,410.0,100051.2,0.0,13488.83,1.0,282.41,289.0,302.43,307.86,293.15,293.15,280.95,24975.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18787.87,0.0,1851.09,2275.33,0.0,2634.18,1.0,1.0,0.0,3.0,1.0,0.0
17410200.0,298.25,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.32,299.42,301.67,298.48,291.05,1.0,1.0,0.61,0.45,0.39,0.61,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.81,410.0,100309.6,0.0,13488.79,1.0,282.37,288.97,302.44,307.83,293.15,293.15,280.95,25350.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18683.68,0.0,1852.65,2275.33,0.0,2637.58,1.0,1.0,0.0,3.0,1.0,0.0
17410500.0,298.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.4,299.45,301.71,298.48,291.2,1.0,1.0,0.6,0.45,0.4,0.6,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.82,410.0,98291.07,0.0,13488.74,1.0,282.68,289.15,302.46,307.77,293.15,293.15,281.25,24372.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18308.05,0.0,1848.57,2275.33,0.0,2579.14,1.0,1.0,0.0,3.0,1.0,0.0
17410800.0,298.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.48,299.47,301.73,298.46,291.18,1.0,1.0,0.6,0.45,0.4,0.6,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.83,410.0,98708.91,0.0,13488.68,1.0,282.63,289.11,302.46,307.72,293.15,293.15,281.25,24664.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18180.71,0.0,1849.79,2275.33,0.0,2588.07,1.0,1.0,0.0,3.0,1.0,0.0
17411100.0,298.22,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.57,299.5,301.76,298.45,291.1,1.0,1.0,0.59,0.45,0.41,0.59,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.84,410.0,100258.67,0.0,13488.62,1.0,282.41,289.02,302.51,307.93,293.15,293.15,280.95,24962.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18873.71,0.0,1851.03,2275.33,0.0,2607.75,1.0,1.0,0.0,3.0,1.0,0.0
17411400.0,298.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.65,299.52,301.78,298.44,291.09,1.0,1.0,0.58,0.45,0.42,0.58,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.86,410.0,100584.36,0.0,13488.57,1.0,282.37,288.99,302.53,307.95,293.15,293.15,280.95,25209.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18803.29,0.0,1852.06,2275.33,0.0,2612.6,1.0,1.0,0.0,3.0,1.0,0.0
17411700.0,298.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.73,299.55,301.81,298.44,291.18,1.0,1.0,0.57,0.45,0.43,0.57,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,99168.28,0.0,13488.52,1.0,282.6,289.1,302.53,307.79,293.15,293.15,281.25,24889.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18168.2,0.0,1850.73,2275.33,0.0,2579.52,1.0,1.0,0.0,3.0,1.0,0.0
17412000.0,298.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.82,299.57,301.85,298.44,291.21,1.0,1.0,0.57,0.45,0.43,0.57,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,99006.81,0.0,13488.5,1.0,282.64,289.13,302.56,307.84,293.15,293.15,281.25,24583.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18302.39,0.0,1849.45,2275.33,0.0,2562.0,1.0,1.0,0.0,3.0,1.0,0.0
17412300.0,298.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.9,299.6,301.88,298.44,291.14,1.0,1.0,0.56,0.45,0.44,0.56,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,100625.03,0.0,13488.48,1.0,282.42,289.04,302.61,308.06,293.15,293.15,280.95,24757.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19013.67,0.0,1850.18,2275.33,0.0,2590.68,1.0,1.0,0.0,3.0,1.0,0.0
17412600.0,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.98,299.62,301.92,298.44,291.13,1.0,1.0,0.55,0.45,0.45,0.55,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,101008.72,0.0,13488.48,1.0,282.38,289.02,302.61,308.05,293.15,293.15,280.95,24875.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18936.26,0.0,1850.67,2275.33,0.0,2623.36,1.0,1.0,0.0,3.0,1.0,0.0
17412900.0,298.19,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.07,299.65,301.95,298.44,291.05,1.0,1.0,0.54,0.45,0.46,0.54,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.88,410.0,102700.81,0.0,13488.48,1.0,282.15,288.92,302.62,308.21,293.15,293.15,280.65,25131.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19625.08,0.0,1851.74,2275.33,0.0,2673.09,1.0,1.0,0.0,3.0,1.0,0.0
17413200.0,298.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.15,299.67,301.99,298.45,291.25,1.0,1.0,0.54,0.45,0.46,0.54,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.88,410.0,99407.24,0.0,13488.48,1.0,282.64,289.16,302.58,307.87,293.15,293.15,281.25,24303.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18383.75,0.0,1848.28,2275.33,0.0,2625.02,1.0,1.0,0.0,3.0,1.0,0.0
17413500.0,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.23,299.69,302.03,298.46,291.13,1.0,1.0,0.53,0.45,0.47,0.53,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,101661.25,0.0,13488.49,1.0,282.33,289.0,302.58,307.99,293.15,293.15,280.95,25082.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18828.89,0.0,1851.53,2275.33,0.0,2696.39,1.0,1.0,0.0,3.0,1.0,0.0
17413800.0,298.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.32,299.71,302.09,298.49,291.18,1.0,1.0,0.52,0.45,0.48,0.52,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,101477.73,0.0,13488.48,1.0,282.38,289.05,302.61,308.07,293.15,293.15,280.95,24551.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19019.08,0.0,1849.32,2275.33,0.0,2703.64,1.0,1.0,0.0,3.0,1.0,0.0
17414100.0,298.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.4,299.73,302.12,298.5,291.09,1.0,1.0,0.51,0.45,0.49,0.51,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,103144.89,0.0,13488.47,1.0,282.15,288.94,302.61,308.2,293.15,293.15,280.65,24933.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19687.71,0.0,1850.91,2275.33,0.0,2749.63,1.0,1.0,0.0,3.0,1.0,0.0
17414400.0,298.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.48,299.76,302.16,298.51,291.08,1.0,1.0,0.51,0.45,0.49,0.51,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.88,410.0,103482.99,0.0,13488.45,1.0,282.11,288.92,302.61,308.19,293.15,293.15,280.65,25183.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19598.12,0.0,1851.95,2275.33,0.0,2778.38,1.0,1.0,0.0,3.0,1.0,0.0
17414700.0,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.57,299.78,302.2,298.52,291.18,1.0,1.0,0.5,0.45,0.5,0.5,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.89,410.0,102080.16,0.0,13488.42,1.0,282.33,289.02,302.58,308.01,293.15,293.15,280.95,24864.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18901.79,0.0,1850.62,2275.33,0.0,2772.51,1.0,1.0,0.0,3.0,1.0,0.0
17415000.0,298.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.65,299.8,302.25,298.54,291.21,1.0,1.0,0.49,0.45,0.51,0.49,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.89,410.0,101924.5,0.0,13488.4,1.0,282.37,289.06,302.58,308.03,293.15,293.15,280.95,24559.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19021.62,0.0,1849.35,2275.33,0.0,2780.98,1.0,1.0,0.0,3.0,1.0,0.0
17415300.0,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.73,299.82,302.29,298.55,291.14,1.0,1.0,0.49,0.45,0.51,0.49,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.9,410.0,103538.85,0.0,13488.37,1.0,282.15,288.97,302.61,308.22,293.15,293.15,280.65,24735.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19759.65,0.0,1850.09,2275.33,0.0,2824.29,1.0,1.0,0.0,3.0,1.0,0.0
17415600.0,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.82,299.84,302.33,298.56,291.13,1.0,1.0,0.48,0.45,0.52,0.48,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.91,410.0,103912.19,0.0,13488.35,1.0,282.12,288.95,302.6,308.21,293.15,293.15,280.65,24857.3,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19677.94,0.0,1850.59,2275.33,0.0,2853.16,1.0,1.0,0.0,3.0,1.0,0.0
17415900.0,298.27,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.9,299.86,302.36,298.56,291.05,1.0,1.0,0.47,0.45,0.53,0.47,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.91,410.0,105587.03,0.0,13488.33,1.0,281.88,288.84,302.62,308.37,293.15,293.15,280.35,25123.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20408.99,0.0,1851.7,2275.33,0.0,2897.35,1.0,1.0,0.0,3.0,1.0,0.0
17416200.0,298.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.98,299.88,302.4,298.57,291.25,1.0,1.0,0.46,0.45,0.54,0.46,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.91,410.0,102280.91,0.0,13488.32,1.0,282.38,289.08,302.58,308.04,293.15,293.15,280.95,24309.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19081.25,0.0,1848.31,2275.33,0.0,2853.64,1.0,1.0,0.0,3.0,1.0,0.0
17416500.0,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,308.07,299.9,302.43,298.56,291.12,1.0,1.0,0.46,0.45,0.54,0.46,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.91,410.0,104457.2,0.0,13488.33,1.0,282.06,288.92,302.58,308.15,293.15,293.15,280.65,25140.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19550.8,0.0,1851.77,2275.33,0.0,2917.78,1.0,1.0,0.0,3.0,1.0,0.0
17416800.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,308.15,299.91,302.47,298.57,291.16,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.91,410.0,104217.45,0.0,13488.34,1.0,282.12,288.97,302.6,308.23,293.15,293.15,280.65,24660.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19734.0,0.0,1849.77,2275.33,0.0,2923.35,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,298.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,308.22,299.93,302.49,298.57,291.25,1.0,1.0,0.44,0.45,0.56,0.44,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.9,410.0,102764.5,0.0,13488.37,1.0,282.34,289.07,302.57,308.02,293.15,293.15,280.95,24439.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19007.93,0.0,1848.85,2275.33,0.0,2917.05,1.0,1.0,0.0,3.0,1.0,0.0
17417400.0,298.26,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,308.25,299.96,302.51,298.56,291.06,1.0,1.0,0.43,0.45,0.57,0.43,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.9,410.0,106220.05,0.0,13488.39,1.0,281.85,288.83,302.61,308.36,293.15,293.15,280.35,25174.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20362.09,0.0,1851.92,2275.33,0.0,2995.28,1.0,1.0,0.0,3.0,1.0,0.0
17417700.0,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,308.25,299.98,302.5,298.55,291.15,1.0,1.0,0.43,0.45,0.57,0.43,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.89,410.0,104759.2,0.0,13488.41,1.0,282.07,288.94,302.58,308.16,293.15,293.15,280.65,24964.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19606.1,0.0,1851.04,2275.33,0.0,2992.67,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,298.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.18,291.15,308.23,300.0,302.49,298.55,291.18,1.0,1.0,0.42,0.45,0.58,0.42,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.89,410.0,104557.83,0.0,13488.43,1.0,282.11,288.97,302.58,308.18,293.15,293.15,280.65,24775.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19719.29,0.0,1850.25,2275.33,0.0,3004.87,1.0,1.0,0.0,3.0,1.0,0.0
17418300.0,298.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,308.2,300.03,302.47,298.54,291.1,1.0,1.0,0.41,0.45,0.59,0.41,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.88,410.0,106128.55,0.0,13488.45,1.0,281.89,288.88,302.61,308.37,293.15,293.15,280.35,25098.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20491.7,0.0,1851.6,2275.33,0.0,3049.57,1.0,1.0,0.0,3.0,1.0,0.0
17418600.0,298.23,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,308.14,300.05,302.45,298.54,291.3,1.0,1.0,0.4,0.45,0.6,0.4,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.88,410.0,102903.83,0.0,13488.47,1.0,282.38,289.13,302.58,308.07,293.15,293.15,280.95,24148.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19191.25,0.0,1847.64,2275.33,0.0,3017.07,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,308.08,300.08,302.42,298.53,291.17,1.0,1.0,0.4,0.45,0.6,0.4,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,105167.09,0.0,13488.49,1.0,282.07,288.96,302.58,308.19,293.15,293.15,280.65,24836.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19682.31,0.0,1850.5,2275.33,0.0,3085.7,1.0,1.0,0.0,3.0,1.0,0.0
17419200.0,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,308.01,300.1,302.38,298.52,291.2,1.0,1.0,0.39,0.45,0.61,0.39,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,104987.33,0.0,13488.5,1.0,282.11,289.0,302.59,308.2,293.15,293.15,280.65,24605.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19798.29,0.0,1849.54,2275.33,0.0,3099.51,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.94,300.12,302.35,298.51,291.12,1.0,1.0,0.38,0.45,0.62,0.38,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,106577.18,0.0,13488.52,1.0,281.89,288.91,302.61,308.4,293.15,293.15,280.35,24873.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20577.16,0.0,1850.66,2275.33,0.0,3142.91,1.0,1.0,0.0,3.0,1.0,0.0
