time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17419800.0,298.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.87,300.14,302.32,298.51,291.1,1.0,1.0,0.37,0.45,0.63,0.37,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.86,410.0,106927.28,0.0,13488.54,1.0,281.85,288.89,302.6,308.39,293.15,293.15,280.35,25106.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20488.59,0.0,1851.63,2275.33,0.0,3173.09,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,298.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.8,300.17,302.29,298.5,291.18,1.0,1.0,0.37,0.45,0.63,0.37,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.86,410.0,105524.92,0.0,13488.56,1.0,282.08,288.99,302.58,308.2,293.15,293.15,280.65,24796.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19745.05,0.0,1850.34,2275.33,0.0,3173.17,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.75,300.18,302.27,298.5,291.21,1.0,1.0,0.36,0.45,0.64,0.36,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.86,410.0,105361.28,0.0,13488.56,1.0,282.12,289.03,302.59,308.22,293.15,293.15,280.65,24518.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19865.81,0.0,1849.18,2275.33,0.0,3184.07,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,298.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.7,300.2,302.25,298.5,291.13,1.0,1.0,0.35,0.45,0.65,0.35,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.86,410.0,106966.98,0.0,13488.56,1.0,281.9,288.94,302.61,308.42,293.15,293.15,280.35,24732.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20650.69,0.0,1850.07,2275.33,0.0,3224.07,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,298.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.65,300.23,302.23,298.49,291.12,1.0,1.0,0.35,0.45,0.65,0.35,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.86,410.0,107342.26,0.0,13488.53,1.0,281.86,288.91,302.6,308.41,293.15,293.15,280.35,24901.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20568.22,0.0,1850.78,2275.33,0.0,3254.57,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.6,300.25,302.2,298.49,291.21,1.0,1.0,0.34,0.45,0.66,0.34,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.87,410.0,105971.27,0.0,13488.51,1.0,282.08,289.02,302.58,308.23,293.15,293.15,280.65,24538.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19829.0,0.0,1849.26,2275.33,0.0,3259.23,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,298.14,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,307.55,300.28,302.18,298.48,291.03,1.0,1.0,0.33,0.45,0.67,0.33,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.87,410.0,109189.49,0.0,13488.49,1.0,281.62,288.81,302.61,308.54,293.15,293.15,280.05,25350.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21320.14,0.0,1852.65,2275.33,0.0,3330.82,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,298.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.5,300.3,302.16,298.49,291.16,1.0,1.0,0.32,0.45,0.68,0.32,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,107406.65,0.0,13488.46,1.0,281.9,288.97,302.6,308.44,293.15,293.15,280.35,24575.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20733.82,0.0,1849.42,2275.33,0.0,3321.49,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.45,300.33,302.13,298.47,291.13,1.0,1.0,0.32,0.45,0.68,0.32,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.89,410.0,107816.49,0.0,13488.43,1.0,281.85,288.93,302.59,308.38,293.15,293.15,280.35,24982.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20588.78,0.0,1851.12,2275.33,0.0,3358.74,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.39,300.35,302.11,298.47,291.08,1.0,1.0,0.31,0.45,0.69,0.31,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.89,410.0,109080.82,0.0,13488.41,1.0,281.69,288.87,302.61,308.56,293.15,293.15,280.05,25063.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21529.73,0.0,1851.45,2275.33,0.0,3398.39,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,298.13,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,307.34,300.38,302.08,298.47,291.26,1.0,1.0,0.3,0.45,0.7,0.3,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.9,410.0,106209.16,0.0,13488.38,1.0,282.12,289.09,302.58,308.26,293.15,293.15,280.65,24310.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20017.88,0.0,1848.31,2275.33,0.0,3380.71,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.29,300.4,302.05,298.45,291.13,1.0,1.0,0.29,0.45,0.71,0.29,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.9,410.0,108356.89,0.0,13488.36,1.0,281.82,288.93,302.59,308.39,293.15,293.15,280.35,25062.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20570.78,0.0,1851.45,2275.33,0.0,3440.3,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.24,300.42,302.03,298.46,291.16,1.0,1.0,0.29,0.45,0.71,0.29,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.91,410.0,108200.24,0.0,13488.35,1.0,281.87,288.98,302.6,308.45,293.15,293.15,280.35,24657.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20729.92,0.0,1849.76,2275.33,0.0,3451.92,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,298.09,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.19,300.43,302.0,298.44,291.1,1.0,1.0,0.28,0.45,0.72,0.28,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.91,410.0,109378.34,0.0,13488.34,1.0,281.7,288.9,302.6,308.55,293.15,293.15,280.05,25003.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21599.25,0.0,1851.2,2275.33,0.0,3486.6,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,298.09,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,307.15,300.45,301.99,298.43,291.27,1.0,1.0,0.27,0.45,0.73,0.27,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.91,410.0,106523.84,0.0,13488.34,1.0,282.13,289.11,302.58,308.28,293.15,293.15,280.65,24227.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20074.21,0.0,1847.96,2275.33,0.0,3460.52,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.12,300.45,301.96,298.41,291.14,1.0,1.0,0.26,0.45,0.74,0.26,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.91,410.0,108569.74,0.0,13488.35,1.0,281.83,288.95,302.58,308.4,293.15,293.15,280.35,24955.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20616.44,0.0,1851.0,2275.33,0.0,3499.66,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.12,300.42,301.95,298.4,291.14,1.0,1.0,0.26,0.45,0.74,0.26,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.9,410.0,108218.24,0.0,13488.37,1.0,281.85,288.96,302.58,308.39,293.15,293.15,280.35,24925.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20659.58,0.0,1850.88,2275.33,0.0,3474.17,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,298.04,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.13,300.38,301.95,298.39,291.07,1.0,1.0,0.25,0.45,0.75,0.25,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.89,410.0,109175.16,0.0,13488.4,1.0,281.69,288.88,302.59,308.55,293.15,293.15,280.05,25097.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,21540.16,0.0,1851.59,2275.33,0.0,3446.73,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,298.03,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,307.15,300.32,301.95,298.37,291.22,1.0,1.0,0.24,0.45,0.76,0.24,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.89,410.0,105921.86,0.0,13488.43,1.0,282.12,289.07,302.57,308.23,293.15,293.15,280.65,24513.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19950.68,0.0,1849.16,2275.33,0.0,3345.74,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.18,300.24,301.95,298.36,291.12,1.0,1.0,0.24,0.45,0.76,0.24,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,107117.33,0.0,13488.46,1.0,281.9,288.95,302.58,308.41,293.15,293.15,280.35,24861.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20661.43,0.0,1850.61,2275.33,0.0,3292.66,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,297.99,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.21,300.16,301.95,298.34,291.07,1.0,1.0,0.23,0.45,0.77,0.23,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.87,410.0,106984.23,0.0,13488.49,1.0,281.85,288.9,302.58,308.37,293.15,293.15,280.35,25293.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20480.07,0.0,1852.41,2275.33,0.0,3219.61,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.24,300.07,301.96,298.34,291.18,1.0,1.0,0.22,0.45,0.78,0.22,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,104506.84,0.0,13488.52,1.0,282.16,289.04,302.58,308.25,293.15,293.15,280.65,24508.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19916.64,0.0,1849.14,2275.33,0.0,3091.58,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,297.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.26,299.98,301.95,298.31,291.11,1.0,1.0,0.21,0.45,0.79,0.21,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.86,410.0,104390.65,0.0,13488.55,1.0,282.1,288.97,302.56,308.15,293.15,293.15,280.65,25124.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19669.79,0.0,1851.71,2275.33,0.0,3013.86,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,297.95,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.27,299.89,301.95,298.3,291.18,1.0,1.0,0.21,0.45,0.79,0.21,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.86,410.0,102402.24,0.0,13488.56,1.0,282.34,289.05,302.56,308.01,293.15,293.15,280.95,24877.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18943.17,0.0,1850.68,2275.33,0.0,2901.89,1.0,1.0,0.0,3.0,1.0,0.0
17427000.0,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.25,299.81,301.93,298.28,291.17,1.0,1.0,0.2,0.45,0.8,0.2,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,101738.55,0.0,13488.52,1.0,282.37,289.05,302.56,308.0,293.15,293.15,280.95,24832.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18973.89,0.0,1850.49,2275.33,0.0,2810.55,1.0,1.0,0.0,3.0,1.0,0.0
17427300.0,297.92,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.22,299.73,301.91,298.27,291.06,1.0,1.0,0.19,0.45,0.81,0.19,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.87,410.0,102938.1,0.0,13488.5,1.0,282.15,288.93,302.6,308.2,293.15,293.15,280.65,25101.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19653.92,0.0,1851.61,2275.33,0.0,2766.12,1.0,1.0,0.0,3.0,1.0,0.0
17427600.0,297.91,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.15,299.67,301.88,298.25,291.23,1.0,1.0,0.18,0.45,0.82,0.18,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.88,410.0,99258.69,0.0,13488.47,1.0,282.64,289.15,302.56,307.85,293.15,293.15,281.25,24452.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18348.43,0.0,1848.9,2275.33,0.0,2640.71,1.0,1.0,0.0,3.0,1.0,0.0
17427900.0,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.07,299.62,301.83,298.24,291.13,1.0,1.0,0.18,0.45,0.82,0.18,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,100555.87,0.0,13488.44,1.0,282.42,289.04,302.6,308.04,293.15,293.15,280.95,24762.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18994.58,0.0,1850.2,2275.33,0.0,2623.49,1.0,1.0,0.0,3.0,1.0,0.0
17428200.0,297.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.98,299.58,301.78,298.21,291.09,1.0,1.0,0.17,0.45,0.83,0.17,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.89,410.0,100615.71,0.0,13488.41,1.0,282.37,288.99,302.59,308.02,293.15,293.15,280.95,25105.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18858.62,0.0,1851.63,2275.33,0.0,2604.31,1.0,1.0,0.0,3.0,1.0,0.0
17428500.0,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.9,299.56,301.73,298.19,291.15,1.0,1.0,0.16,0.45,0.84,0.16,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.9,410.0,98933.7,0.0,13488.38,1.0,282.59,289.08,302.54,307.8,293.15,293.15,281.25,24958.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18139.22,0.0,1851.02,2275.33,0.0,2580.29,1.0,1.0,0.0,3.0,1.0,0.0
17428800.0,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.82,299.53,301.69,298.17,291.16,1.0,1.0,0.15,0.45,0.85,0.15,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.91,410.0,98507.84,0.0,13488.34,1.0,282.63,289.1,302.52,307.78,293.15,293.15,281.25,24879.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18193.17,0.0,1850.68,2275.33,0.0,2571.3,1.0,1.0,0.0,3.0,1.0,0.0
17429100.0,297.81,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.73,299.52,301.65,298.15,291.07,1.0,1.0,0.15,0.45,0.85,0.15,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.92,410.0,99951.41,0.0,13488.3,1.0,282.41,289.0,302.54,307.98,293.15,293.15,280.95,25067.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18856.91,0.0,1851.47,2275.33,0.0,2603.64,1.0,1.0,0.0,3.0,1.0,0.0
17429400.0,297.79,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.13,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,306.65,299.5,301.6,298.13,291.26,1.0,1.0,0.14,0.45,0.86,0.14,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.92,410.0,96478.79,0.0,13488.27,1.0,282.9,289.23,302.49,307.62,293.15,293.15,281.55,24319.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17660.98,0.0,1848.35,2275.33,0.0,2534.18,1.0,1.0,0.0,3.0,1.0,0.0
17429700.0,297.75,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.57,299.49,301.55,298.1,291.11,1.0,1.0,0.13,0.45,0.87,0.13,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.93,410.0,98493.65,0.0,13488.23,1.0,282.59,289.05,302.48,307.71,293.15,293.15,281.25,25272.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18017.98,0.0,1852.33,2275.33,0.0,2591.09,1.0,1.0,0.0,3.0,1.0,0.0
17430000.0,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.48,299.48,301.51,298.09,291.13,1.0,1.0,0.13,0.45,0.87,0.13,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.94,410.0,98064.92,0.0,13488.2,1.0,282.64,289.09,302.49,307.77,293.15,293.15,281.25,24955.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18151.18,0.0,1851.0,2275.33,0.0,2579.3,1.0,1.0,0.0,3.0,1.0,0.0
17430300.0,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.4,299.46,301.46,298.07,291.2,1.0,1.0,0.12,0.45,0.88,0.12,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.95,410.0,96493.66,0.0,13488.17,1.0,282.86,289.18,302.45,307.56,293.15,293.15,281.55,24665.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17502.17,0.0,1849.79,2275.33,0.0,2556.21,1.0,1.0,0.0,3.0,1.0,0.0
17430600.0,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.32,299.44,301.42,298.05,291.21,1.0,1.0,0.11,0.45,0.89,0.11,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.95,410.0,96131.07,0.0,13488.14,1.0,282.9,289.2,302.43,307.55,293.15,293.15,281.55,24454.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17569.59,0.0,1848.91,2275.33,0.0,2548.46,1.0,1.0,0.0,3.0,1.0,0.0
17430900.0,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,306.23,299.42,301.37,298.03,291.11,1.0,1.0,0.1,0.45,0.9,0.1,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,410.0,97502.8,0.0,13488.12,1.0,282.68,289.1,302.43,307.71,293.15,293.15,281.25,24791.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18159.09,0.0,1850.32,2275.33,0.0,2581.83,1.0,1.0,0.0,3.0,1.0,0.0
17431200.0,297.65,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.15,299.39,301.32,298.0,291.07,1.0,1.0,0.1,0.45,0.9,0.1,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.96,410.0,97581.44,0.0,13488.11,1.0,282.63,289.05,302.4,307.65,293.15,293.15,281.25,25171.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18008.86,0.0,1851.91,2275.33,0.0,2601.06,1.0,1.0,0.0,3.0,1.0,0.0
17431500.0,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.07,299.34,301.27,297.98,291.13,1.0,1.0,0.09,0.45,0.91,0.09,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,410.0,95833.08,0.0,13488.1,1.0,282.85,289.14,302.33,307.41,293.15,293.15,281.55,25090.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17319.27,0.0,1851.57,2275.33,0.0,2583.83,1.0,1.0,0.0,3.0,1.0,0.0
17431800.0,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.98,299.28,301.23,297.97,291.15,1.0,1.0,0.08,0.45,0.92,0.08,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,410.0,95258.18,0.0,13488.09,1.0,282.9,289.16,302.3,307.42,293.15,293.15,281.55,24775.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17398.41,0.0,1850.25,2275.33,0.0,2584.55,1.0,1.0,0.0,3.0,1.0,0.0
17432100.0,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.9,299.21,301.18,297.94,291.2,1.0,1.0,0.07,0.45,0.93,0.07,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.97,410.0,93381.82,0.0,13488.07,1.0,283.12,289.23,302.19,307.12,293.15,293.15,281.85,24829.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16696.47,0.0,1850.47,2275.33,0.0,2569.75,1.0,1.0,0.0,3.0,1.0,0.0
17432400.0,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.82,299.13,301.14,297.92,291.19,1.0,1.0,0.07,0.45,0.93,0.07,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.97,410.0,92774.49,0.0,13488.06,1.0,283.15,289.24,302.12,307.06,293.15,293.15,281.85,24710.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16704.23,0.0,1849.98,2275.33,0.0,2576.62,1.0,1.0,0.0,3.0,1.0,0.0
17432700.0,297.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.25,1.0,0.99,2.66,291.25,291.15,305.73,299.05,301.09,297.9,291.25,1.0,1.0,0.06,0.45,0.94,0.06,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.98,410.0,90804.74,0.0,13488.04,1.0,283.38,289.33,302.02,306.81,293.15,293.15,282.15,24553.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16090.61,0.0,1849.33,2275.33,0.0,2561.32,1.0,1.0,0.0,3.0,1.0,0.0
17433000.0,297.53,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.02,1.0,0.99,2.66,291.02,291.15,305.65,298.96,301.04,297.88,291.02,1.0,1.0,0.05,0.45,0.95,0.05,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.98,410.0,93795.88,0.0,13488.02,1.0,282.88,289.06,301.98,307.03,293.15,293.15,281.55,25581.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16966.17,0.0,1853.62,2275.33,0.0,2659.21,1.0,1.0,0.0,3.0,1.0,0.0
17433300.0,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.13,1.0,0.97,2.66,291.13,291.15,305.57,298.87,301.0,297.86,291.12,1.0,1.0,0.04,0.45,0.96,0.04,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.98,410.0,91257.59,0.0,13488.0,1.0,283.19,289.2,301.89,306.81,293.15,293.15,281.85,24950.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16514.31,0.0,1850.98,2275.33,0.0,2614.67,1.0,1.0,0.0,3.0,1.0,0.0
17433600.0,297.49,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.07,1.0,0.96,2.66,291.07,291.15,305.48,298.79,300.95,297.83,291.07,1.0,1.0,0.04,0.45,0.96,0.04,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.99,410.0,91132.77,0.0,13487.98,1.0,283.15,289.15,301.8,306.7,293.15,293.15,281.85,25420.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16315.52,0.0,1852.94,2275.33,0.0,2647.34,1.0,1.0,0.0,3.0,1.0,0.0
17433900.0,297.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.18,1.0,0.94,2.66,291.18,291.15,305.4,298.7,300.91,297.83,291.18,1.0,1.0,0.03,0.45,0.97,0.03,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.99,410.0,88678.77,0.0,13487.96,1.0,283.45,289.29,301.72,306.5,293.15,293.15,282.15,24643.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15919.89,0.0,1849.7,2275.33,0.0,2599.31,1.0,1.0,0.0,3.0,1.0,0.0
17434200.0,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.13,1.0,0.93,2.66,291.13,291.15,305.32,298.63,300.86,297.8,291.13,1.0,1.0,0.02,0.45,0.98,0.02,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,88661.86,0.0,13487.94,1.0,283.41,289.24,301.65,306.4,293.15,293.15,282.15,24916.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15752.75,0.0,1850.84,2275.33,0.0,2630.25,1.0,1.0,0.0,3.0,1.0,0.0
17434500.0,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.18,1.0,0.91,2.66,291.18,291.15,305.23,298.57,300.81,297.78,291.18,1.0,1.0,0.02,0.45,0.98,0.02,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,86868.73,0.0,13487.92,1.0,283.63,289.32,301.55,306.13,293.15,293.15,282.45,24741.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15181.51,0.0,1850.11,2275.33,0.0,2609.52,1.0,1.0,0.0,3.0,1.0,0.0
17434800.0,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.88,2.66,291.18,291.15,305.15,298.52,300.76,297.76,291.18,1.0,1.0,0.01,0.45,0.99,0.01,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,86345.88,0.0,13487.91,1.0,283.66,289.33,301.5,306.08,293.15,293.15,282.45,24647.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15203.77,0.0,1849.72,2275.33,0.0,2600.05,1.0,1.0,0.0,3.0,1.0,0.0
17435100.0,298.71,303.15,285.15,0.0,0.0,293.77,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,293.82,0.37,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.73,0.37,0.3,0.0,293.95,303.15,305.01,298.51,301.3,300.05,289.67,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,302.74,221.8,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.2,303.15,285.15,0.0,0.0,293.55,0.37,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.59,0.37,0.3,0.0,299.38,303.15,285.15,0.0,0.0,293.57,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,293.57,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.52,0.37,0.3,0.0,293.59,303.15,304.76,298.54,302.33,301.73,289.9,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,207.66,123.41,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.45,303.15,285.15,0.0,0.0,293.23,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,293.26,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.25,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.25,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.2,0.37,0.3,0.0,293.14,303.15,304.43,298.62,302.98,302.72,290.14,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,112.72,118.72,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.59,303.15,285.15,0.0,0.0,292.88,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,292.91,0.37,0.3,0.0,299.75,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.9,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.86,0.37,0.3,0.0,292.7,303.15,304.04,298.7,303.33,303.23,290.37,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,115.09,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.66,303.15,285.15,0.0,0.0,292.56,0.38,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.58,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,292.57,0.38,0.3,0.0,299.72,303.15,285.15,0.0,0.0,292.57,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,292.54,0.38,0.3,0.0,292.3,303.15,303.6,298.79,303.46,303.42,290.58,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,111.66,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.71,303.15,285.15,0.0,0.0,292.27,0.38,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.28,0.38,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.28,0.38,0.3,0.0,299.76,303.15,285.15,0.0,0.0,292.28,0.38,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.26,0.38,0.3,0.0,291.98,303.15,303.15,298.87,303.43,303.4,290.77,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,108.47,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.74,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.02,0.38,0.3,0.0,291.73,303.15,302.7,298.93,303.29,303.24,290.96,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,105.15,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.75,303.15,285.15,0.0,0.0,291.83,0.38,0.3,0.0,300.03,303.15,285.15,0.0,0.0,291.85,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,299.81,303.15,285.15,0.0,0.0,291.84,0.38,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.83,0.38,0.3,0.0,291.54,303.15,302.26,298.97,303.07,302.99,291.14,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,101.8,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.77,303.15,285.15,0.0,0.0,291.69,0.39,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.7,0.39,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.69,0.39,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.69,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.68,0.39,0.3,0.0,291.42,303.15,301.87,298.99,302.8,302.69,291.31,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,98.48,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.78,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,300.04,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,299.38,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,291.34,303.15,301.54,298.99,302.52,302.37,291.48,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,95.24,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.79,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,291.31,303.15,301.29,298.97,302.23,302.07,291.65,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,92.12,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.79,303.15,285.15,0.0,0.0,291.48,0.39,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.48,0.39,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.48,0.39,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.48,0.39,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.47,0.39,0.3,0.0,291.31,303.15,301.15,298.94,301.98,301.81,291.81,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,89.17,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.8,303.15,285.15,0.0,0.0,291.46,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.47,0.38,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.47,0.38,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.47,0.38,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.46,0.38,0.3,0.0,291.34,303.15,301.09,298.88,301.76,301.6,291.97,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,88.68,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.81,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,291.39,303.15,301.06,298.78,301.57,301.42,292.12,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,94.0,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.81,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.0,291.48,303.15,301.06,298.65,301.41,301.29,292.28,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,96.91,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.82,303.15,285.15,0.0,0.0,291.58,0.42,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.58,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.58,0.42,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.58,0.42,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.58,0.42,0.3,0.0,291.57,303.15,301.08,298.5,301.33,301.22,292.42,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,69.14,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.82,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,291.62,303.15,301.11,298.34,301.29,301.2,292.56,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,42.9,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.83,303.15,285.15,0.0,0.0,291.65,0.5,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.65,0.5,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.65,0.5,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.65,0.5,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.65,0.5,0.3,0.0,291.66,303.15,301.15,298.17,301.27,301.19,292.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,33.37,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.83,303.15,285.15,0.0,0.0,291.68,0.53,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.68,0.53,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.68,0.53,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.68,0.53,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.67,0.53,0.3,0.0,291.7,303.15,301.19,298.0,301.26,301.19,292.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,28.01,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.84,303.15,285.15,0.0,0.0,291.69,0.7,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.69,0.7,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.69,0.7,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.69,0.7,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.69,0.7,0.3,0.0,291.72,303.15,301.22,297.84,301.26,301.19,292.9,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,17.54,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.84,303.15,285.15,0.0,0.0,291.71,0.96,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.71,0.96,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.71,0.96,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.71,0.96,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.71,0.96,0.3,0.0,291.74,303.15,301.24,297.69,301.25,301.19,292.99,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.9,11.17,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.84,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.75,303.15,301.24,297.57,301.25,301.19,293.08,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.39,8.49,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441700.0,299.85,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.75,303.15,301.21,297.49,301.25,301.19,293.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.21,6.59,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.85,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.75,303.15,301.15,297.45,301.25,301.19,293.21,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.03,5.42,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.85,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.75,303.15,301.07,297.44,301.25,301.19,293.26,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.85,4.64,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.85,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.72,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,291.75,303.15,300.98,297.43,301.25,301.19,293.31,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.67,4.03,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
