time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17467500.0,299.75,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,295.53,303.15,298.15,297.39,298.29,298.25,295.8,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,22.15,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,299.75,303.15,285.15,0.0,0.0,295.51,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.51,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.51,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.51,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.51,0.37,0.3,0.0,295.58,303.15,298.15,297.37,298.25,298.22,295.83,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,21.46,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,299.75,303.15,285.15,0.0,0.0,295.56,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.56,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.56,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.56,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.56,0.37,0.3,0.0,295.62,303.15,298.15,297.33,298.22,298.19,295.87,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,20.39,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,299.75,303.15,285.15,0.0,0.0,295.6,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.6,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.6,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.6,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.6,0.37,0.3,0.0,295.66,303.15,298.15,297.27,298.2,298.18,295.9,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,19.02,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,299.75,303.15,285.15,0.0,0.0,295.65,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.65,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.65,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.65,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.65,0.37,0.3,0.0,295.7,303.15,298.15,297.19,298.19,298.17,295.94,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.44,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,299.75,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.69,0.37,0.3,0.0,295.74,303.15,298.15,297.11,298.18,298.16,295.97,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.76,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,299.74,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,295.78,303.15,298.15,297.03,298.17,298.16,296.0,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.05,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,299.74,303.15,285.15,0.0,0.0,295.76,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.76,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.76,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.76,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.76,0.37,0.3,0.0,295.82,303.15,298.15,296.95,298.16,298.16,296.03,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,13.01,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,299.74,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.8,0.37,0.3,0.0,295.85,303.15,298.15,296.87,298.16,298.15,296.06,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.49,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,299.74,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.84,0.37,0.3,0.0,295.88,303.15,298.15,296.81,298.16,298.15,296.08,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.85,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,299.74,303.15,285.15,0.0,0.0,295.87,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.87,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.87,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.87,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.87,0.37,0.3,0.0,295.92,303.15,298.15,296.76,298.16,298.15,296.11,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.65,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,299.74,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,295.95,303.15,298.15,296.74,298.15,298.15,296.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.58,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,299.74,303.15,285.15,0.0,0.0,295.94,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.94,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.94,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.94,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.94,0.37,0.3,0.0,295.98,303.15,298.14,296.75,298.15,298.15,296.15,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.53,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,299.74,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,296.01,303.15,298.13,296.78,298.15,298.14,296.17,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.45,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,299.74,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,296.04,303.15,298.1,296.84,298.14,298.13,296.19,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.35,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,299.74,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.03,0.36,0.3,0.0,296.07,303.15,298.08,296.92,298.12,298.11,296.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.24,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,299.74,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.06,0.36,0.3,0.0,296.09,303.15,298.05,297.0,298.1,298.09,296.23,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.14,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,299.74,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,296.12,303.15,298.02,297.09,298.08,298.07,296.25,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.07,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,299.74,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,296.14,303.15,298.01,297.18,298.06,298.05,296.27,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.06,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,299.74,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,296.17,303.15,298.0,297.26,298.04,298.03,296.29,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.13,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,299.74,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,296.19,303.15,298.01,297.33,298.03,298.02,296.31,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.3,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,299.74,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.19,0.36,0.3,0.0,296.21,303.15,298.03,297.37,298.03,298.03,296.33,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.62,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,299.75,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.21,0.36,0.3,0.0,296.24,303.15,298.08,297.4,298.04,298.04,296.34,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.24,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,299.75,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.23,0.36,0.3,0.0,296.26,303.15,298.15,297.39,298.07,298.08,296.36,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.51,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,299.75,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,296.28,303.15,298.25,297.38,298.12,298.13,296.38,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,15.14,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,299.75,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,296.3,303.15,298.37,297.39,298.19,298.21,296.4,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,14.52,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,299.76,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,296.32,303.15,298.51,297.42,298.28,298.31,296.42,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,13.72,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.76,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.32,0.37,0.3,0.0,296.34,303.15,298.67,297.46,298.37,298.41,296.44,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,14.16,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.77,303.15,285.15,0.0,0.0,296.33,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.33,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.33,0.38,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.33,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.33,0.38,0.3,0.0,296.35,303.15,298.84,297.52,298.48,298.53,296.46,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.73,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.77,303.15,285.15,0.0,0.0,296.35,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.35,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.35,0.38,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.35,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.35,0.38,0.3,0.0,296.37,303.15,299.02,297.59,298.61,298.67,296.48,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.23,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.78,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,296.39,303.15,299.22,297.66,298.76,298.83,296.5,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,15.56,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.79,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,296.41,303.15,299.41,297.73,298.95,299.03,296.52,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,20.21,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.8,303.15,285.15,0.0,0.0,296.41,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.41,0.39,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.41,0.39,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.41,0.39,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.41,0.39,0.3,0.01,296.43,303.15,299.6,297.81,299.19,299.27,296.55,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,27.34,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.82,303.15,285.15,0.0,0.0,296.45,0.41,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.45,0.41,0.3,0.0,299.86,303.15,285.15,0.0,0.0,296.45,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.45,0.41,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.45,0.41,0.3,0.01,296.47,303.15,299.79,297.87,299.44,299.52,296.57,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,35.81,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.84,303.15,285.15,0.0,0.0,296.49,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.49,0.42,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.49,0.42,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.49,0.42,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.49,0.42,0.3,0.01,296.51,303.15,299.98,297.93,299.69,299.76,296.61,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,44.28,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.87,303.15,285.15,0.0,0.0,296.53,0.43,0.3,0.0,299.96,303.15,285.15,0.0,0.0,296.53,0.43,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.53,0.43,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.53,0.43,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.53,0.43,0.3,0.01,296.55,303.15,300.15,297.98,299.91,299.97,296.65,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,49.94,0.0,0.0,0.0,283.66,289.33,301.83,304.72,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.4,297.15,293.15,0.0,0.0,293.0,1.0,0.93,0.26,299.6,297.15,293.15,0.0,0.0,293.0,1.0,0.97,0.27,299.48,297.15,293.15,0.0,0.0,293.0,1.0,0.94,0.2,299.49,297.15,293.15,0.0,0.0,293.0,1.0,0.94,0.27,299.16,297.15,293.15,0.0,0.0,293.0,1.0,0.87,1.29,293.0,291.15,300.32,298.02,299.82,299.5,292.99,1.0,0.48,1.0,0.45,0.0,1.0,2.75,1.07,1.68,0.45,0.51,0.51,0.0,69.35,71.59,32548.48,0.0,1515.45,1.0,284.23,291.69,302.14,304.52,293.15,293.15,283.15,15332.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.05,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,8275.11,0.0,115.13,2275.34,0.0,973.3,0.37,1.0,0.0,3.0,1.0,0.0
17478600.0,298.93,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.29,299.16,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.3,299.02,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.23,299.05,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.3,298.61,297.15,293.15,0.0,0.0,292.75,1.0,1.0,1.45,292.75,291.15,300.48,298.06,299.61,299.05,292.75,1.0,0.54,1.0,0.45,0.0,1.0,3.09,1.22,1.87,0.52,0.57,0.57,0.0,87.1,89.41,38012.34,0.0,2133.58,1.0,284.37,291.39,301.03,303.09,293.15,293.15,283.15,15477.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.3,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8667.88,0.0,162.93,2275.33,0.0,854.64,0.43,1.0,0.0,3.0,1.0,0.0
17478900.0,298.71,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.32,298.92,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,298.77,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.25,298.81,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.33,298.32,297.15,293.15,0.0,0.0,292.54,1.0,1.0,1.59,292.54,291.15,300.65,298.1,299.54,298.81,292.54,1.0,0.6,1.0,0.45,0.0,1.0,3.39,1.35,2.04,0.58,0.62,0.62,0.0,105.13,107.23,43572.47,0.0,2829.38,1.0,284.4,291.15,301.18,303.52,293.15,293.15,283.15,15434.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.55,2.04,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9221.35,0.0,223.36,2275.33,0.0,1024.85,0.48,1.0,0.0,3.0,1.0,0.0
17479200.0,298.58,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.34,298.78,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.36,298.61,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.27,298.66,297.15,293.15,0.0,0.0,292.37,1.0,1.0,0.36,298.15,297.15,293.15,0.0,0.0,292.37,1.0,1.0,1.72,292.37,291.15,300.82,298.14,299.53,298.66,292.37,1.0,0.65,1.0,0.45,0.0,1.0,3.67,1.47,2.2,0.64,0.67,0.67,0.0,123.1,125.05,48744.77,0.0,3585.83,1.0,284.41,290.95,301.2,303.81,293.15,293.15,283.15,15444.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9760.57,0.0,298.51,2275.33,0.0,1254.74,0.53,1.0,0.0,3.0,1.0,0.0
17479500.0,298.48,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.37,298.66,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.39,298.49,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.29,298.55,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.39,298.03,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.84,292.23,291.15,300.98,298.17,299.53,298.55,292.22,1.0,0.69,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.71,0.71,0.0,141.06,142.87,53468.97,0.0,4400.39,1.0,284.41,290.77,301.23,304.07,293.15,293.15,283.15,15527.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.01,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10292.5,0.0,387.39,2275.33,0.0,1459.01,0.58,1.0,0.0,3.0,1.0,0.0
17479800.0,298.4,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.39,298.57,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.3,298.45,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.95,292.11,291.15,301.15,298.21,299.54,298.46,292.11,1.0,0.73,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.75,0.75,0.0,158.99,160.69,57742.69,0.0,5267.7,1.0,284.41,290.63,301.25,304.32,293.15,293.15,283.15,15662.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10806.88,0.0,487.63,2275.33,0.0,1638.49,0.63,1.0,0.0,3.0,1.0,0.0
17480100.0,298.33,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.43,298.3,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.32,298.37,297.15,293.15,0.0,0.0,292.02,1.0,1.0,0.43,297.82,297.15,293.15,0.0,0.0,292.02,1.0,1.0,2.06,292.02,291.15,301.32,298.24,299.56,298.37,292.02,1.0,0.77,1.0,0.45,0.0,1.0,4.4,1.77,2.62,0.78,0.79,0.79,0.0,176.89,178.51,61589.93,0.0,6185.29,1.0,284.4,290.5,301.27,304.54,293.15,293.15,283.15,15826.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11296.47,0.0,596.15,2275.33,0.0,1793.27,0.68,1.0,0.0,3.0,1.0,0.0
17480400.0,298.26,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.43,298.4,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.46,298.22,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.46,297.73,297.15,293.15,0.0,0.0,291.95,1.0,1.0,2.16,291.95,291.15,301.48,298.27,299.59,298.3,291.95,1.0,0.81,1.0,0.45,0.0,1.0,4.61,1.86,2.75,0.82,0.82,0.82,0.0,194.78,196.33,65053.0,0.0,7150.35,1.0,284.4,290.4,301.3,304.74,293.15,293.15,283.15,16000.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11758.17,0.0,709.84,2275.33,0.0,1925.7,0.72,1.0,0.0,3.0,1.0,0.0
17480700.0,298.2,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.45,298.33,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.48,298.14,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.35,298.22,297.15,293.15,0.0,0.0,291.89,1.0,1.0,0.48,297.65,297.15,293.15,0.0,0.0,291.89,1.0,1.0,2.26,291.89,291.15,301.65,298.3,299.61,298.23,291.89,1.0,0.85,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.86,0.85,0.85,0.0,212.68,214.15,68181.19,0.0,8162.52,1.0,284.39,290.32,301.32,304.93,293.15,293.15,283.15,16175.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12191.87,0.0,826.02,2275.33,0.0,2039.22,0.76,1.0,0.0,3.0,1.0,0.0
17481000.0,298.14,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.47,298.26,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.5,298.07,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.37,298.15,297.15,293.15,0.0,0.0,291.86,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.86,1.0,1.0,2.35,291.86,291.15,301.82,298.32,299.65,298.16,291.86,1.0,0.88,0.99,0.45,0.01,0.99,5.02,2.03,2.99,0.9,0.89,0.89,0.0,230.55,231.97,71016.48,0.0,9217.82,1.0,284.39,290.25,301.35,305.1,293.15,293.15,283.15,16344.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12597.74,0.0,942.15,2275.33,0.0,2136.69,0.8,1.0,0.0,3.0,1.0,0.0
17481300.0,298.09,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.49,298.2,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.51,298.01,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.38,298.09,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.51,297.51,297.15,293.15,0.0,0.0,291.82,1.0,1.0,2.44,291.82,291.15,301.98,298.35,299.68,298.1,291.82,1.0,0.92,0.99,0.45,0.01,0.99,5.21,2.11,3.1,0.94,0.92,0.92,0.0,248.43,249.79,73910.2,0.0,10316.77,1.0,284.38,290.18,301.37,305.27,293.15,293.15,283.15,16789.3,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,13030.48,0.0,1078.89,2275.33,0.0,2223.41,0.84,1.0,0.0,3.0,1.0,0.0
17481600.0,298.04,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.51,298.14,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.39,298.03,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.53,297.44,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.52,291.72,291.15,302.15,298.38,299.71,298.04,291.72,1.0,0.95,0.98,0.45,0.02,0.98,5.39,2.19,3.21,0.97,0.94,0.94,0.0,266.3,267.61,77769.53,0.0,11456.02,1.0,284.37,290.06,301.4,305.5,293.15,293.15,283.15,18501.0,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.27,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13638.46,0.0,1318.59,2275.33,0.0,2333.64,0.89,1.0,0.0,3.0,1.0,0.0
17481900.0,297.98,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.52,298.07,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.55,297.87,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.55,297.36,297.15,293.15,0.0,0.0,291.58,1.0,1.0,2.61,291.58,291.15,302.3,298.39,299.73,297.97,291.58,1.0,0.98,0.97,0.45,0.03,0.97,5.57,2.26,3.31,1.01,0.95,0.95,0.0,284.16,285.43,82071.58,0.0,12635.16,1.0,284.35,289.91,301.42,305.75,293.15,293.15,283.15,21153.77,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.53,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14351.04,0.0,1656.55,2275.33,0.0,2456.36,0.97,1.0,0.0,3.0,1.0,0.0
17482200.0,297.92,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,302.42,298.41,299.75,297.91,291.51,1.0,1.0,0.96,0.45,0.04,0.96,5.69,2.31,3.38,1.03,0.96,0.96,0.0,296.86,303.25,84147.69,0.0,13487.62,1.0,284.34,289.83,301.42,305.89,293.15,293.15,283.15,22270.13,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14693.99,0.0,1839.81,2275.33,0.0,2549.84,1.0,1.0,0.0,3.0,1.0,0.0
17482500.0,297.91,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,302.52,298.42,299.77,297.89,291.49,1.0,1.0,0.95,0.45,0.05,0.95,5.69,2.31,3.38,1.03,0.98,0.98,0.0,296.87,321.07,83954.27,0.0,13488.5,1.0,284.33,289.81,301.42,305.88,293.15,293.15,283.15,21780.89,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14670.46,0.0,1837.78,2275.33,0.0,2554.54,1.0,1.0,0.0,3.0,1.0,0.0
17482800.0,297.91,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,302.59,298.42,299.8,297.88,291.48,1.0,1.0,0.95,0.45,0.05,0.95,5.69,2.31,3.38,1.03,0.99,0.99,0.0,296.87,338.89,83819.4,0.0,13488.5,1.0,284.33,289.79,301.42,305.87,293.15,293.15,283.15,21352.63,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14659.47,0.0,1836.0,2275.33,0.0,2549.19,1.0,1.0,0.0,3.0,1.0,0.0
17483100.0,297.92,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.47,1.0,1.0,2.66,291.47,291.15,302.66,298.43,299.83,297.88,291.47,1.0,1.0,0.94,0.45,0.06,0.94,5.69,2.31,3.38,1.03,1.0,1.0,0.0,296.87,356.71,83715.57,0.0,13488.51,1.0,284.33,289.78,301.43,305.87,293.15,293.15,283.15,21123.55,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14651.55,0.0,1835.04,2275.33,0.0,2544.11,1.0,1.0,0.0,3.0,1.0,0.0
17483400.0,297.91,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,302.71,298.44,299.84,297.87,291.31,1.0,1.0,0.93,0.45,0.07,0.93,5.69,2.31,3.38,1.03,1.0,1.0,0.0,296.87,374.53,86170.89,0.0,13488.52,1.0,283.97,289.58,301.46,306.06,293.15,293.15,282.75,21126.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15121.39,0.0,1835.06,2275.33,0.0,2608.87,1.0,1.0,0.0,3.0,1.0,0.0
17483700.0,297.86,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,290.96,1.0,1.0,2.66,290.96,291.15,302.76,298.45,299.84,297.83,290.96,1.0,1.0,0.93,0.45,0.07,0.93,5.69,2.31,3.38,1.03,0.96,0.96,0.0,296.87,392.35,91349.8,0.0,13488.53,1.0,283.19,289.16,301.48,306.41,293.15,293.15,281.85,22051.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16315.02,0.0,1838.9,2275.33,0.0,2735.92,1.0,1.0,0.0,3.0,1.0,0.0
17484000.0,297.81,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,290.67,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,290.67,1.0,1.0,2.66,290.67,291.15,302.82,298.47,299.82,297.77,290.67,1.0,1.0,0.92,0.45,0.08,0.92,5.69,2.31,3.38,1.03,0.92,0.92,0.0,296.86,410.0,94929.09,0.0,13488.54,1.0,282.59,288.82,301.49,306.58,293.15,293.15,281.25,23845.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17000.29,0.0,1846.37,2275.33,0.0,2824.65,1.0,1.0,0.0,3.0,1.0,0.0
17484300.0,297.78,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.53,297.84,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,290.73,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,290.73,1.0,0.98,2.66,290.73,291.15,302.88,298.5,299.83,297.74,290.73,1.0,1.0,0.91,0.45,0.09,0.91,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.86,410.0,92893.14,0.0,13488.55,1.0,282.8,288.89,301.47,306.34,293.15,293.15,281.55,25005.77,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16331.36,0.0,1851.21,2275.33,0.0,2767.26,1.0,1.0,0.0,3.0,1.0,0.0
17484600.0,297.82,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.53,297.86,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,290.78,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,290.78,1.0,0.97,2.66,290.78,291.15,302.95,298.54,299.87,297.76,290.78,1.0,1.0,0.9,0.45,0.1,0.9,5.69,2.31,3.38,1.03,0.88,0.88,0.0,296.86,410.0,92354.67,0.0,13488.56,1.0,282.86,288.94,301.55,306.49,293.15,293.15,281.55,25575.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16479.78,0.0,1853.59,2275.33,0.0,2732.6,1.0,1.0,0.0,3.0,1.0,0.0
17484900.0,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.11,1.0,0.97,2.66,291.11,291.15,303.04,298.59,299.93,297.8,291.11,1.0,1.0,0.9,0.45,0.1,0.9,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.86,410.0,87210.74,0.0,13488.56,1.0,283.63,289.34,301.55,306.11,293.15,293.15,282.45,24555.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15216.84,0.0,1849.33,2275.33,0.0,2585.37,1.0,1.0,0.0,3.0,1.0,0.0
17485200.0,297.88,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,290.94,1.0,0.96,2.66,290.94,291.15,303.15,298.65,299.99,297.82,290.94,1.0,1.0,0.89,0.45,0.11,0.89,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.86,410.0,90850.86,0.0,13488.56,1.0,283.14,289.12,301.67,306.53,293.15,293.15,281.85,25540.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16191.81,0.0,1853.44,2275.33,0.0,2656.68,1.0,1.0,0.0,3.0,1.0,0.0
17485500.0,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.12,1.0,0.96,2.66,291.12,291.15,303.29,298.73,300.06,297.84,291.12,1.0,1.0,0.88,0.45,0.12,0.88,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.85,410.0,89085.16,0.0,13488.57,1.0,283.46,289.32,301.75,306.52,293.15,293.15,282.15,24659.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15984.42,0.0,1849.77,2275.33,0.0,2569.12,1.0,1.0,0.0,3.0,1.0,0.0
17485800.0,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.14,1.0,0.97,2.66,291.14,291.15,303.45,298.84,300.13,297.85,291.14,1.0,1.0,0.87,0.45,0.13,0.87,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.85,410.0,89868.62,0.0,13488.6,1.0,283.43,289.33,301.85,306.64,293.15,293.15,282.15,24620.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16031.44,0.0,1849.6,2275.33,0.0,2563.35,1.0,1.0,0.0,3.0,1.0,0.0
17486100.0,297.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.1,1.0,0.97,2.66,291.1,291.15,303.63,298.96,300.2,297.85,291.09,1.0,1.0,0.87,0.45,0.13,0.87,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.84,410.0,91951.19,0.0,13488.64,1.0,283.2,289.25,301.97,306.9,293.15,293.15,281.85,24874.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16658.93,0.0,1850.66,2275.33,0.0,2569.18,1.0,1.0,0.0,3.0,1.0,0.0
17486400.0,297.94,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.12,1.0,0.97,2.66,291.12,291.15,303.82,299.09,300.28,297.86,291.12,1.0,1.0,0.86,0.45,0.14,0.86,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.83,410.0,92781.63,0.0,13488.68,1.0,283.17,289.27,302.1,307.05,293.15,293.15,281.85,24865.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16733.69,0.0,1850.62,2275.33,0.0,2553.93,1.0,1.0,0.0,3.0,1.0,0.0
17486700.0,297.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.09,1.0,0.97,2.66,291.09,291.15,304.01,299.23,300.37,297.86,291.08,1.0,1.0,0.85,0.45,0.15,0.85,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.82,410.0,94993.19,0.0,13488.71,1.0,282.94,289.2,302.25,307.38,293.15,293.15,281.55,24856.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17460.8,0.0,1850.59,2275.33,0.0,2558.38,1.0,1.0,0.0,3.0,1.0,0.0
17487000.0,297.95,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.11,1.0,0.97,2.66,291.11,291.15,304.21,299.37,300.45,297.86,291.11,1.0,1.0,0.84,0.45,0.16,0.84,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.81,410.0,95826.56,0.0,13488.75,1.0,282.91,289.21,302.38,307.51,293.15,293.15,281.55,24891.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17531.88,0.0,1850.73,2275.33,0.0,2539.28,1.0,1.0,0.0,3.0,1.0,0.0
17487300.0,297.96,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.07,1.0,0.97,2.66,291.07,291.15,304.41,299.51,300.53,297.87,291.07,1.0,1.0,0.84,0.45,0.16,0.84,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.81,410.0,98001.25,0.0,13488.79,1.0,282.68,289.14,302.53,307.83,293.15,293.15,281.25,24926.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18310.52,0.0,1850.88,2275.33,0.0,2542.51,1.0,1.0,0.0,3.0,1.0,0.0
17487600.0,297.96,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.09,1.0,0.96,2.66,291.09,291.15,304.59,299.64,300.6,297.86,291.09,1.0,1.0,0.83,0.45,0.17,0.83,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.8,410.0,98762.72,0.0,13488.81,1.0,282.65,289.14,302.62,307.93,293.15,293.15,281.25,25028.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18352.68,0.0,1851.31,2275.33,0.0,2569.12,1.0,1.0,0.0,3.0,1.0,0.0
17487900.0,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.96,2.66,291.22,291.15,304.77,299.75,300.68,297.87,291.22,1.0,1.0,0.82,0.45,0.18,0.82,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.8,410.0,97751.41,0.0,13488.83,1.0,282.88,289.28,302.6,307.78,293.15,293.15,281.55,24496.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17799.25,0.0,1849.09,2275.33,0.0,2643.37,1.0,1.0,0.0,3.0,1.0,0.0
17488200.0,297.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.06,1.0,0.96,2.66,291.05,291.15,304.92,299.84,300.74,297.86,291.05,1.0,1.0,0.82,0.45,0.18,0.82,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.8,410.0,101526.06,0.0,13488.83,1.0,282.39,289.06,302.62,308.1,293.15,293.15,280.95,25157.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19034.04,0.0,1851.85,2275.33,0.0,2798.12,1.0,1.0,0.0,3.0,1.0,0.0
17488500.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.95,2.66,291.16,291.15,305.05,299.91,300.79,297.86,291.16,1.0,1.0,0.81,0.45,0.19,0.81,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.79,410.0,100275.3,0.0,13488.84,1.0,282.61,289.18,302.59,307.91,293.15,293.15,281.25,24830.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18392.34,0.0,1850.48,2275.33,0.0,2842.29,1.0,1.0,0.0,3.0,1.0,0.0
17488800.0,297.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.2,1.0,0.94,2.66,291.2,291.15,305.15,299.95,300.83,297.86,291.2,1.0,1.0,0.8,0.45,0.2,0.8,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.79,410.0,100176.03,0.0,13488.85,1.0,282.65,289.22,302.59,307.93,293.15,293.15,281.25,24530.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18515.43,0.0,1849.23,2275.33,0.0,2877.33,1.0,1.0,0.0,3.0,1.0,0.0
17489100.0,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.13,1.0,0.94,2.66,291.13,291.15,305.23,299.98,300.86,297.85,291.13,1.0,1.0,0.79,0.45,0.21,0.79,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.79,410.0,101781.11,0.0,13488.85,1.0,282.43,289.13,302.61,308.12,293.15,293.15,280.95,24739.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19211.51,0.0,1850.1,2275.33,0.0,2925.68,1.0,1.0,0.0,3.0,1.0,0.0
17489400.0,297.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.11,1.0,0.93,2.66,291.11,291.15,305.32,299.99,300.89,297.84,291.11,1.0,1.0,0.79,0.45,0.21,0.79,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.79,410.0,102128.67,0.0,13488.87,1.0,282.39,289.11,302.6,308.11,293.15,293.15,280.95,24905.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19125.76,0.0,1850.79,2275.33,0.0,2955.52,1.0,1.0,0.0,3.0,1.0,0.0
17489700.0,297.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.2,1.0,0.92,2.66,291.2,291.15,305.4,300.01,300.92,297.84,291.2,1.0,1.0,0.78,0.45,0.22,0.78,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.78,410.0,100702.73,0.0,13488.88,1.0,282.61,289.21,302.58,307.92,293.15,293.15,281.25,24541.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18460.12,0.0,1849.27,2275.33,0.0,2949.6,1.0,1.0,0.0,3.0,1.0,0.0
17490000.0,297.86,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.01,1.0,0.91,2.66,291.01,291.15,305.48,300.03,300.94,297.82,291.01,1.0,1.0,0.77,0.45,0.23,0.77,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.78,410.0,104084.49,0.0,13488.91,1.0,282.12,288.97,302.61,308.23,293.15,293.15,280.65,25455.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19704.94,0.0,1853.09,2275.33,0.0,3022.48,1.0,1.0,0.0,3.0,1.0,0.0
17490300.0,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.9,2.66,291.16,291.15,305.57,300.04,300.98,297.82,291.15,1.0,1.0,0.76,0.45,0.24,0.76,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.77,410.0,101996.81,0.0,13488.93,1.0,282.43,289.14,302.6,308.13,293.15,293.15,280.95,24605.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19247.29,0.0,1849.54,2275.33,0.0,2989.69,1.0,1.0,0.0,3.0,1.0,0.0
17490600.0,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.89,2.66,291.14,291.15,305.65,300.05,301.01,297.82,291.14,1.0,1.0,0.76,0.45,0.24,0.76,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.77,410.0,102344.3,0.0,13488.95,1.0,282.39,289.12,302.6,308.12,293.15,293.15,280.95,24704.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19163.97,0.0,1849.95,2275.33,0.0,3012.98,1.0,1.0,0.0,3.0,1.0,0.0
