time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17490900.0,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.22,1.0,0.87,2.66,291.22,291.15,305.73,300.06,301.03,297.8,291.22,1.0,1.0,0.75,0.45,0.25,0.75,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.76,410.0,100822.52,0.0,13488.97,1.0,282.61,289.21,302.57,307.9,293.15,293.15,281.25,24563.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18463.51,0.0,1849.36,2275.33,0.0,3000.34,1.0,1.0,0.0,3.0,1.0,0.0
17491200.0,297.81,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.03,1.0,0.85,2.66,291.03,291.15,305.82,300.08,301.07,297.8,291.03,1.0,1.0,0.74,0.45,0.26,0.74,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.76,410.0,104220.29,0.0,13489.0,1.0,282.12,288.98,302.61,308.24,293.15,293.15,280.65,25392.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19729.17,0.0,1852.83,2275.33,0.0,3069.26,1.0,1.0,0.0,3.0,1.0,0.0
17491500.0,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.18,1.0,0.84,2.66,291.18,291.15,305.9,300.09,301.11,297.81,291.18,1.0,1.0,0.73,0.45,0.27,0.73,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.76,410.0,102157.59,0.0,13489.01,1.0,282.43,289.15,302.6,308.13,293.15,293.15,280.95,24484.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19275.86,0.0,1849.04,2275.33,0.0,3035.89,1.0,1.0,0.0,3.0,1.0,0.0
17491800.0,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.15,1.0,0.82,2.66,291.15,291.15,305.98,300.1,301.13,297.8,291.15,1.0,1.0,0.73,0.45,0.27,0.73,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,102524.59,0.0,13489.03,1.0,282.38,289.11,302.58,308.06,293.15,293.15,280.95,24856.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19121.38,0.0,1850.59,2275.33,0.0,3060.54,1.0,1.0,0.0,3.0,1.0,0.0
17492100.0,297.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.08,1.0,0.8,2.66,291.08,291.15,306.07,300.11,301.17,297.81,291.08,1.0,1.0,0.72,0.45,0.28,0.72,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,104123.42,0.0,13489.04,1.0,282.16,289.02,302.61,308.28,293.15,293.15,280.65,24950.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19875.98,0.0,1850.98,2275.33,0.0,3096.04,1.0,1.0,0.0,3.0,1.0,0.0
17492400.0,297.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.06,1.0,0.78,2.66,291.06,291.15,306.15,300.13,301.2,297.8,291.06,1.0,1.0,0.71,0.45,0.29,0.71,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.75,410.0,104395.28,0.0,13489.04,1.0,282.12,288.99,302.6,308.24,293.15,293.15,280.65,25303.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19757.19,0.0,1852.45,2275.33,0.0,3119.31,1.0,1.0,0.0,3.0,1.0,0.0
17492700.0,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.15,1.0,0.76,2.66,291.15,291.15,306.24,300.15,301.24,297.8,291.15,1.0,1.0,0.71,0.45,0.29,0.71,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,102928.94,0.0,13489.05,1.0,282.34,289.09,302.58,308.05,293.15,293.15,280.95,25068.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19045.75,0.0,1851.47,2275.33,0.0,3113.88,1.0,1.0,0.0,3.0,1.0,0.0
17493000.0,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.2,1.0,0.74,2.66,291.2,291.15,306.33,300.17,301.29,297.82,291.2,1.0,1.0,0.7,0.45,0.3,0.7,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.75,410.0,102736.49,0.0,13489.05,1.0,282.4,289.14,302.6,308.14,293.15,293.15,280.95,24500.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19233.88,0.0,1849.1,2275.33,0.0,3121.33,1.0,1.0,0.0,3.0,1.0,0.0
17493300.0,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.11,1.0,0.72,2.66,291.11,291.15,306.42,300.19,301.32,297.81,291.11,1.0,1.0,0.69,0.45,0.31,0.69,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,104399.92,0.0,13489.05,1.0,282.16,289.04,302.61,308.27,293.15,293.15,280.65,24840.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19910.92,0.0,1850.52,2275.33,0.0,3166.24,1.0,1.0,0.0,3.0,1.0,0.0
17493600.0,297.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.1,1.0,0.7,2.66,291.1,291.15,306.52,300.21,301.36,297.81,291.1,1.0,1.0,0.68,0.45,0.32,0.68,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,104737.96,0.0,13489.05,1.0,282.13,289.01,302.6,308.26,293.15,293.15,280.65,25047.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19822.25,0.0,1851.39,2275.33,0.0,3197.19,1.0,1.0,0.0,3.0,1.0,0.0
17493900.0,297.78,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.19,1.0,0.68,2.66,291.19,291.15,306.62,300.23,301.4,297.82,291.19,1.0,1.0,0.68,0.45,0.32,0.68,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,103337.52,0.0,13489.05,1.0,282.35,289.12,302.58,308.08,293.15,293.15,280.95,24696.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19121.53,0.0,1849.92,2275.33,0.0,3200.62,1.0,1.0,0.0,3.0,1.0,0.0
17494200.0,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.23,1.0,0.66,2.66,291.23,291.15,306.71,300.26,301.45,297.82,291.23,1.0,1.0,0.67,0.45,0.33,0.67,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.75,410.0,103195.43,0.0,13489.04,1.0,282.39,289.16,302.59,308.1,293.15,293.15,280.95,24359.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19244.4,0.0,1848.51,2275.33,0.0,3217.75,1.0,1.0,0.0,3.0,1.0,0.0
17494500.0,297.76,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.09,1.0,0.64,2.66,291.1,291.15,306.8,300.29,301.48,297.81,291.1,1.0,1.0,0.66,0.45,0.34,0.66,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.75,410.0,105370.5,0.0,13489.04,1.0,282.07,288.99,302.59,308.2,293.15,293.15,280.65,25257.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19715.06,0.0,1852.26,2275.33,0.0,3285.14,1.0,1.0,0.0,3.0,1.0,0.0
17494800.0,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.14,1.0,0.61,2.66,291.14,291.15,306.89,300.32,301.52,297.83,291.14,1.0,1.0,0.65,0.45,0.35,0.65,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.75,410.0,105153.51,0.0,13489.04,1.0,282.13,289.04,302.61,308.28,293.15,293.15,280.65,24813.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19899.6,0.0,1850.41,2275.33,0.0,3302.62,1.0,1.0,0.0,3.0,1.0,0.0
17495100.0,297.76,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.54,298.04,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.42,297.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.23,1.0,0.59,2.65,291.23,291.15,306.97,300.35,301.55,297.82,291.23,1.0,1.0,0.65,0.45,0.35,0.65,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.68,410.0,103719.23,0.0,13485.02,1.0,282.35,289.14,302.58,308.07,293.15,293.15,280.95,24617.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19174.92,0.0,1849.59,2275.33,0.0,3314.07,1.0,1.0,0.0,3.0,1.0,0.0
17495400.0,297.73,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.59,297.62,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.43,297.78,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.59,297.02,297.15,293.15,0.0,0.0,291.04,0.98,0.57,2.55,291.04,291.15,307.04,300.38,301.57,297.8,291.04,1.0,1.0,0.64,0.45,0.36,0.64,5.68,2.3,3.37,1.03,0.89,0.89,0.0,303.55,410.0,107086.1,0.0,13458.52,1.0,281.86,288.91,302.61,308.41,293.15,293.15,280.35,25470.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20520.23,0.0,1853.15,2275.33,0.0,3394.73,1.0,1.0,0.0,3.0,1.0,0.0
17495700.0,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.45,297.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.06,297.15,293.15,0.0,0.0,291.18,0.96,0.55,2.47,291.18,291.15,307.1,300.41,301.59,297.8,291.18,1.0,1.0,0.63,0.45,0.37,0.63,5.66,2.3,3.36,1.02,0.9,0.9,0.0,308.72,410.0,105024.06,0.0,13435.08,1.0,282.17,289.08,302.61,308.3,293.15,293.15,280.65,24577.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20026.07,0.0,1849.42,2275.33,0.0,3390.38,1.0,1.0,0.0,3.0,1.0,0.0
17496000.0,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.46,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.06,297.15,293.15,0.0,0.0,291.14,0.94,0.53,2.41,291.14,291.15,307.15,300.45,301.59,297.78,291.14,1.0,1.0,0.63,0.45,0.37,0.63,5.65,2.29,3.36,1.02,0.9,0.9,0.0,313.22,410.0,105390.95,0.0,13414.51,1.0,282.12,289.04,302.59,308.23,293.15,293.15,280.65,24987.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19870.08,0.0,1851.14,2275.33,0.0,3437.71,1.0,1.0,0.0,3.0,1.0,0.0
17496300.0,297.67,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.6,298.02,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.64,297.58,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.07,0.92,0.52,2.35,291.07,291.15,307.18,300.48,301.6,297.76,291.07,1.0,1.0,0.62,0.45,0.38,0.62,5.64,2.29,3.35,1.02,0.89,0.89,0.0,316.94,410.0,106955.35,0.0,13397.4,1.0,281.9,288.95,302.61,308.44,293.15,293.15,280.35,25141.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20661.45,0.0,1851.78,2275.33,0.0,3489.04,1.0,1.0,0.0,3.0,1.0,0.0
17496600.0,297.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.62,298.02,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.65,297.57,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.48,297.72,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.26,0.91,0.51,2.3,291.26,291.15,307.21,300.5,301.61,297.76,291.26,1.0,1.0,0.61,0.45,0.39,0.61,5.64,2.29,3.35,1.02,0.91,0.91,0.0,320.64,410.0,103600.6,0.0,13380.26,1.0,282.39,289.19,302.58,308.11,293.15,293.15,280.95,24332.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19310.75,0.0,1848.4,2275.33,0.0,3466.82,1.0,1.0,0.0,3.0,1.0,0.0
17496900.0,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.49,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,291.12,0.9,0.5,2.26,291.12,291.15,307.22,300.51,301.6,297.74,291.12,1.0,1.0,0.61,0.45,0.39,0.61,5.63,2.28,3.34,1.02,0.89,0.89,0.0,323.59,410.0,105674.8,0.0,13366.53,1.0,282.08,289.01,302.58,308.21,293.15,293.15,280.65,25218.5,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19768.92,0.0,1852.1,2275.33,0.0,3517.37,1.0,1.0,0.0,3.0,1.0,0.0
17497200.0,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,298.01,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.15,0.89,0.49,2.22,291.15,291.15,307.22,300.51,301.6,297.74,291.15,1.0,1.0,0.6,0.45,0.4,0.6,5.62,2.28,3.34,1.02,0.9,0.9,0.0,325.93,410.0,105328.85,0.0,13355.58,1.0,282.13,289.05,302.6,308.28,293.15,293.15,280.65,24816.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19926.68,0.0,1850.42,2275.33,0.0,3512.07,1.0,1.0,0.0,3.0,1.0,0.0
17497500.0,297.6,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.64,298.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,297.55,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.49,2.2,291.06,291.15,307.22,300.51,301.6,297.73,291.05,1.0,1.0,0.59,0.45,0.41,0.59,5.62,2.28,3.34,1.01,0.89,0.89,0.0,327.68,410.0,106883.65,0.0,13347.33,1.0,281.9,288.94,302.61,308.43,293.15,293.15,280.35,25114.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20642.41,0.0,1851.67,2275.33,0.0,3530.71,1.0,1.0,0.0,3.0,1.0,0.0
17497800.0,297.59,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.64,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.55,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.24,0.87,0.48,2.17,291.24,291.15,307.21,300.5,301.59,297.73,291.24,1.0,1.0,0.59,0.45,0.41,0.59,5.61,2.28,3.34,1.01,0.91,0.91,0.0,329.86,410.0,103431.25,0.0,13337.08,1.0,282.39,289.17,302.58,308.1,293.15,293.15,280.95,24382.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19276.44,0.0,1848.61,2275.33,0.0,3477.55,1.0,1.0,0.0,3.0,1.0,0.0
17498100.0,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.48,2.15,291.16,291.15,307.2,300.49,301.59,297.73,291.15,1.0,1.0,0.58,0.45,0.42,0.58,5.61,2.28,3.33,1.01,0.9,0.9,0.0,331.15,410.0,104906.03,0.0,13330.98,1.0,282.17,289.07,302.6,308.29,293.15,293.15,280.65,24572.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19998.68,0.0,1849.41,2275.33,0.0,3484.82,1.0,1.0,0.0,3.0,1.0,0.0
17498400.0,297.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.65,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.47,2.12,291.11,291.15,307.19,300.48,301.57,297.7,291.11,1.0,1.0,0.57,0.45,0.43,0.57,5.61,2.28,3.33,1.01,0.89,0.89,0.0,332.99,410.0,105075.32,0.0,13322.3,1.0,282.11,289.02,302.58,308.21,293.15,293.15,280.65,25140.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19803.97,0.0,1851.77,2275.33,0.0,3482.16,1.0,1.0,0.0,3.0,1.0,0.0
17498700.0,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,298.01,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.47,2.11,291.19,291.15,307.17,300.47,301.57,297.71,291.2,1.0,1.0,0.57,0.45,0.43,0.57,5.6,2.27,3.33,1.01,0.9,0.9,0.0,334.27,410.0,103444.23,0.0,13316.2,1.0,282.35,289.13,302.58,308.07,293.15,293.15,280.95,24750.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19134.35,0.0,1850.15,2275.33,0.0,3447.21,1.0,1.0,0.0,3.0,1.0,0.0
17499000.0,297.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,298.02,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.21,0.86,0.46,2.09,291.21,291.15,307.16,300.46,301.56,297.71,291.22,1.0,1.0,0.56,0.45,0.44,0.56,5.6,2.27,3.33,1.01,0.91,0.91,0.0,335.23,410.0,103144.09,0.0,13311.63,1.0,282.39,289.15,302.58,308.09,293.15,293.15,280.95,24499.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19229.07,0.0,1849.1,2275.33,0.0,3426.98,1.0,1.0,0.0,3.0,1.0,0.0
17499300.0,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,298.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.56,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.46,2.08,291.13,291.15,307.15,300.45,301.56,297.71,291.13,1.0,1.0,0.55,0.45,0.45,0.55,5.6,2.27,3.33,1.01,0.9,0.9,0.0,336.09,410.0,104601.26,0.0,13307.53,1.0,282.16,289.05,302.6,308.27,293.15,293.15,280.65,24766.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19942.49,0.0,1850.21,2275.33,0.0,3436.23,1.0,1.0,0.0,3.0,1.0,0.0
17499600.0,297.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,298.02,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.46,2.07,291.1,291.15,307.15,300.45,301.55,297.71,291.1,1.0,1.0,0.55,0.45,0.45,0.55,5.6,2.27,3.33,1.01,0.9,0.9,0.0,336.98,410.0,104825.93,0.0,13303.29,1.0,282.13,289.02,302.6,308.26,293.15,293.15,280.65,25019.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19833.85,0.0,1851.27,2275.33,0.0,3439.53,1.0,1.0,0.0,3.0,1.0,0.0
17499900.0,297.53,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.46,2.07,291.19,291.15,307.15,300.45,301.56,297.72,291.19,1.0,1.0,0.54,0.45,0.46,0.54,5.6,2.27,3.33,1.01,0.9,0.9,0.0,336.9,410.0,103382.02,0.0,13303.7,1.0,282.35,289.12,302.58,308.07,293.15,293.15,280.95,24704.66,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19125.88,0.0,1849.95,2275.33,0.0,3420.82,1.0,1.0,0.0,3.0,1.0,0.0
17500200.0,297.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.6,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.46,2.08,291.21,291.15,307.15,300.45,301.57,297.73,291.22,1.0,1.0,0.54,0.45,0.46,0.54,5.6,2.27,3.33,1.01,0.91,0.91,0.0,336.48,410.0,103165.13,0.0,13305.71,1.0,282.39,289.15,302.58,308.09,293.15,293.15,280.95,24425.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19234.98,0.0,1848.79,2275.33,0.0,3413.15,1.0,1.0,0.0,3.0,1.0,0.0
17500500.0,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.08,291.14,291.15,307.15,300.45,301.57,297.74,291.13,1.0,1.0,0.53,0.45,0.47,0.53,5.6,2.27,3.33,1.01,0.9,0.9,0.0,336.09,410.0,104696.7,0.0,13307.55,1.0,282.17,289.06,302.6,308.28,293.15,293.15,280.65,24647.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19962.16,0.0,1849.72,2275.33,0.0,3432.24,1.0,1.0,0.0,3.0,1.0,0.0
17500800.0,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.11,0.86,0.46,2.08,291.11,291.15,307.15,300.45,301.57,297.74,291.11,1.0,1.0,0.52,0.45,0.48,0.52,5.6,2.27,3.33,1.01,0.9,0.9,0.0,335.88,410.0,104976.8,0.0,13308.57,1.0,282.13,289.03,302.6,308.26,293.15,293.15,280.65,24847.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19863.27,0.0,1850.55,2275.33,0.0,3440.77,1.0,1.0,0.0,3.0,1.0,0.0
17501100.0,297.51,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.66,298.06,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.63,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.02,0.86,0.46,2.08,291.02,291.15,307.15,300.45,301.57,297.74,291.02,1.0,1.0,0.52,0.45,0.48,0.52,5.6,2.27,3.33,1.01,0.89,0.89,0.0,335.83,410.0,106543.26,0.0,13308.78,1.0,281.89,288.92,302.61,308.42,293.15,293.15,280.35,25223.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20578.54,0.0,1852.12,2275.33,0.0,3461.41,1.0,1.0,0.0,3.0,1.0,0.0
17501400.0,297.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.66,298.06,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.46,2.07,291.21,291.15,307.15,300.45,301.57,297.74,291.21,1.0,1.0,0.51,0.45,0.49,0.51,5.6,2.27,3.33,1.01,0.91,0.91,0.0,336.54,410.0,103143.84,0.0,13305.41,1.0,282.39,289.15,302.58,308.08,293.15,293.15,280.95,24524.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19225.96,0.0,1849.2,2275.33,0.0,3413.16,1.0,1.0,0.0,3.0,1.0,0.0
17501700.0,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.07,291.14,291.15,307.15,300.45,301.58,297.75,291.13,1.0,1.0,0.5,0.45,0.5,0.5,5.6,2.27,3.33,1.01,0.9,0.9,0.0,336.54,410.0,104681.34,0.0,13305.4,1.0,282.17,289.06,302.6,308.28,293.15,293.15,280.65,24741.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19958.21,0.0,1850.11,2275.33,0.0,3432.01,1.0,1.0,0.0,3.0,1.0,0.0
17502000.0,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.66,298.07,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.46,2.07,291.11,291.15,307.15,300.45,301.58,297.75,291.11,1.0,1.0,0.5,0.45,0.5,0.5,5.6,2.27,3.33,1.01,0.9,0.9,0.0,336.55,410.0,104962.16,0.0,13305.37,1.0,282.13,289.03,302.6,308.26,293.15,293.15,280.65,24941.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19859.52,0.0,1850.94,2275.33,0.0,3440.55,1.0,1.0,0.0,3.0,1.0,0.0
17502300.0,297.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.66,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.46,2.07,291.19,291.15,307.15,300.45,301.58,297.75,291.2,1.0,1.0,0.49,0.45,0.51,0.49,5.6,2.27,3.33,1.01,0.91,0.91,0.0,336.62,410.0,103487.98,0.0,13305.03,1.0,282.35,289.13,302.58,308.08,293.15,293.15,280.95,24618.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19145.29,0.0,1849.6,2275.33,0.0,3422.49,1.0,1.0,0.0,3.0,1.0,0.0
17502600.0,297.5,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,298.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.46,2.07,291.22,291.15,307.15,300.45,301.58,297.76,291.22,1.0,1.0,0.48,0.45,0.52,0.48,5.6,2.27,3.33,1.01,0.91,0.91,0.0,336.68,410.0,103249.86,0.0,13304.75,1.0,282.39,289.16,302.58,308.1,293.15,293.15,280.95,24336.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19250.72,0.0,1848.42,2275.33,0.0,3414.55,1.0,1.0,0.0,3.0,1.0,0.0
17502900.0,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.07,291.14,291.15,307.15,300.45,301.59,297.76,291.14,1.0,1.0,0.48,0.45,0.52,0.48,5.6,2.27,3.33,1.01,0.9,0.9,0.0,336.76,410.0,104765.2,0.0,13304.38,1.0,282.17,289.06,302.6,308.28,293.15,293.15,280.65,24550.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19975.7,0.0,1849.31,2275.33,0.0,3433.35,1.0,1.0,0.0,3.0,1.0,0.0
17503200.0,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.67,298.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.72,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.46,2.06,291.1,291.15,307.15,300.45,301.57,297.74,291.1,1.0,1.0,0.47,0.45,0.53,0.47,5.6,2.27,3.32,1.01,0.89,0.89,0.0,337.61,410.0,104994.23,0.0,13300.31,1.0,282.11,289.01,302.58,308.2,293.15,293.15,280.65,25118.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19791.47,0.0,1851.68,2275.33,0.0,3443.52,1.0,1.0,0.0,3.0,1.0,0.0
17503500.0,297.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.45,2.05,291.18,291.15,307.17,300.42,301.59,297.75,291.19,1.0,1.0,0.46,0.45,0.54,0.46,5.59,2.27,3.32,1.01,0.9,0.9,0.0,338.04,410.0,103320.43,0.0,13298.23,1.0,282.35,289.12,302.57,308.07,293.15,293.15,280.95,24749.31,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19110.78,0.0,1850.14,2275.33,0.0,3403.78,1.0,1.0,0.0,3.0,1.0,0.0
17503800.0,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.45,2.05,291.19,291.15,307.21,300.34,301.61,297.76,291.19,1.0,1.0,0.46,0.45,0.54,0.46,5.59,2.27,3.32,1.01,0.9,0.9,0.0,338.33,410.0,102753.94,0.0,13296.86,1.0,282.38,289.13,302.56,308.06,293.15,293.15,280.95,24612.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19151.19,0.0,1849.57,2275.33,0.0,3328.49,1.0,1.0,0.0,3.0,1.0,0.0
17504100.0,297.45,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.67,298.06,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.71,297.77,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.08,0.85,0.45,2.04,291.07,291.15,307.28,300.23,301.63,297.75,291.07,1.0,1.0,0.45,0.45,0.55,0.45,5.59,2.27,3.32,1.01,0.89,0.89,0.0,338.8,410.0,103731.12,0.0,13294.58,1.0,282.16,288.99,302.58,308.21,293.15,293.15,280.65,25140.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19767.53,0.0,1851.78,2275.33,0.0,3239.22,1.0,1.0,0.0,3.0,1.0,0.0
17504400.0,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.67,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.71,297.79,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.45,2.04,291.23,291.15,307.37,300.09,301.67,297.76,291.23,1.0,1.0,0.45,0.45,0.55,0.45,5.59,2.27,3.32,1.01,0.91,0.91,0.0,339.45,410.0,99768.41,0.0,13291.48,1.0,282.64,289.19,302.55,307.87,293.15,293.15,281.25,24525.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18420.82,0.0,1849.21,2275.33,0.0,3043.91,1.0,1.0,0.0,3.0,1.0,0.0
17504700.0,297.45,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.11,0.84,0.45,2.03,291.11,291.15,307.48,299.93,301.71,297.76,291.1,1.0,1.0,0.44,0.45,0.56,0.44,5.59,2.27,3.32,1.01,0.89,0.89,0.0,339.65,410.0,100601.37,0.0,13290.56,1.0,282.42,289.05,302.57,308.02,293.15,293.15,280.95,25003.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18983.07,0.0,1851.2,2275.33,0.0,2912.8,1.0,1.0,0.0,3.0,1.0,0.0
17505000.0,297.45,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.67,298.05,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.71,297.82,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.26,0.84,0.45,2.03,291.26,291.15,307.59,299.76,301.76,297.76,291.26,1.0,1.0,0.43,0.45,0.57,0.43,5.59,2.27,3.32,1.01,0.91,0.91,0.0,340.06,410.0,96543.73,0.0,13288.58,1.0,282.9,289.24,302.54,307.68,293.15,293.15,281.55,24367.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17710.61,0.0,1848.55,2275.33,0.0,2688.44,1.0,1.0,0.0,3.0,1.0,0.0
17505300.0,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,298.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.45,2.03,291.13,291.15,307.7,299.6,301.81,297.76,291.13,1.0,1.0,0.43,0.45,0.57,0.43,5.59,2.27,3.32,1.01,0.9,0.9,0.0,340.1,410.0,97373.99,0.0,13288.37,1.0,282.68,289.09,302.57,307.85,293.15,293.15,281.25,24780.67,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18240.75,0.0,1850.27,2275.33,0.0,2565.39,1.0,1.0,0.0,3.0,1.0,0.0
17505600.0,297.42,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,297.83,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.06,0.84,0.45,2.02,291.06,291.15,307.82,299.45,301.85,297.75,291.06,1.0,1.0,0.42,0.45,0.58,0.42,5.59,2.27,3.32,1.01,0.89,0.89,0.0,340.63,410.0,96952.05,0.0,13285.85,1.0,282.63,289.01,302.47,307.7,293.15,293.15,281.25,25328.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17954.52,0.0,1852.56,2275.33,0.0,2587.31,1.0,1.0,0.0,3.0,1.0,0.0
17505900.0,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.68,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.45,2.01,291.16,291.15,307.92,299.33,301.9,297.76,291.16,1.0,1.0,0.41,0.45,0.59,0.41,5.59,2.27,3.32,1.01,0.9,0.9,0.0,341.13,410.0,94345.3,0.0,13283.42,1.0,282.93,289.15,302.35,307.45,293.15,293.15,281.55,24611.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17422.98,0.0,1849.57,2275.33,0.0,2552.09,1.0,1.0,0.0,3.0,1.0,0.0
17506200.0,297.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.44,2.01,291.12,291.15,308.02,299.25,301.93,297.76,291.12,1.0,1.0,0.41,0.45,0.59,0.41,5.59,2.27,3.32,1.01,0.9,0.9,0.0,341.41,410.0,94278.98,0.0,13282.1,1.0,282.89,289.09,302.27,307.34,293.15,293.15,281.55,24901.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17225.7,0.0,1850.78,2275.33,0.0,2575.34,1.0,1.0,0.0,3.0,1.0,0.0
17506500.0,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.19,0.84,0.44,2.0,291.19,291.15,308.1,299.23,301.96,297.75,291.19,1.0,1.0,0.4,0.45,0.6,0.4,5.58,2.27,3.32,1.01,0.91,0.91,0.0,341.94,410.0,92652.7,0.0,13279.54,1.0,283.11,289.18,302.22,307.11,293.15,293.15,281.85,24642.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16613.37,0.0,1849.69,2275.33,0.0,2539.62,1.0,1.0,0.0,3.0,1.0,0.0
17506800.0,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.23,0.84,0.44,2.0,291.23,291.15,308.15,299.29,301.98,297.75,291.23,1.0,1.0,0.4,0.45,0.6,0.4,5.58,2.27,3.32,1.01,0.91,0.91,0.0,342.53,410.0,92550.73,0.0,13276.7,1.0,283.15,289.22,302.27,307.18,293.15,293.15,281.85,24314.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16758.5,0.0,1848.33,2275.33,0.0,2501.67,1.0,1.0,0.0,3.0,1.0,0.0
17507100.0,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.68,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.44,1.98,291.11,291.15,308.19,299.39,301.98,297.73,291.11,1.0,1.0,0.39,0.45,0.61,0.39,5.58,2.26,3.32,1.01,0.9,0.9,0.0,343.51,410.0,94936.87,0.0,13271.97,1.0,282.84,289.07,302.37,307.38,293.15,293.15,281.55,25140.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17200.6,0.0,1851.77,2275.33,0.0,2531.6,1.0,1.0,0.0,3.0,1.0,0.0
17507400.0,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.44,1.97,291.17,291.15,308.21,299.49,302.0,297.74,291.17,1.0,1.0,0.38,0.45,0.62,0.38,5.58,2.26,3.32,1.01,0.91,0.91,0.0,344.22,410.0,95019.89,0.0,13268.56,1.0,282.9,289.14,302.5,307.59,293.15,293.15,281.55,24546.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17491.18,0.0,1849.3,2275.33,0.0,2491.37,1.0,1.0,0.0,3.0,1.0,0.0
17507700.0,297.36,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.84,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.43,1.96,291.11,291.15,308.23,299.6,302.0,297.72,291.11,1.0,1.0,0.38,0.45,0.62,0.38,5.58,2.26,3.31,1.01,0.9,0.9,0.0,345.16,410.0,96982.03,0.0,13264.0,1.0,282.67,289.06,302.61,307.84,293.15,293.15,281.25,24822.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18195.58,0.0,1850.45,2275.33,0.0,2507.92,1.0,1.0,0.0,3.0,1.0,0.0
17508000.0,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.43,1.95,291.12,291.15,308.24,299.72,302.0,297.71,291.12,1.0,1.0,0.37,0.45,0.63,0.37,5.57,2.26,3.31,1.01,0.9,0.9,0.0,346.12,410.0,97683.4,0.0,13259.36,1.0,282.64,289.06,302.62,307.88,293.15,293.15,281.25,24897.93,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18182.22,0.0,1850.76,2275.33,0.0,2614.14,1.0,1.0,0.0,3.0,1.0,0.0
17508300.0,297.34,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.69,297.95,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.43,1.94,291.06,291.15,308.24,299.84,301.99,297.7,291.06,1.0,1.0,0.37,0.45,0.63,0.37,5.57,2.26,3.31,1.01,0.89,0.89,0.0,346.91,410.0,99733.28,0.0,13255.55,1.0,282.41,288.98,302.64,308.06,293.15,293.15,280.95,25037.71,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18889.0,0.0,1851.35,2275.33,0.0,2747.88,1.0,1.0,0.0,3.0,1.0,0.0
17508600.0,297.32,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.7,297.93,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.54,297.56,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.42,1.92,291.06,291.15,308.24,299.95,301.98,297.68,291.06,1.0,1.0,0.36,0.45,0.64,0.36,5.57,2.26,3.31,1.01,0.89,0.89,0.0,348.35,410.0,100381.83,0.0,13248.53,1.0,282.37,288.98,302.62,308.03,293.15,293.15,280.95,25300.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18836.22,0.0,1852.44,2275.33,0.0,2863.64,1.0,1.0,0.0,3.0,1.0,0.0
17508900.0,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.42,1.9,291.17,291.15,308.23,300.07,301.97,297.68,291.18,1.0,1.0,0.35,0.45,0.65,0.35,5.57,2.26,3.31,1.01,0.9,0.9,0.0,349.69,410.0,99332.3,0.0,13242.05,1.0,282.6,289.11,302.6,307.87,293.15,293.15,281.25,24898.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18242.41,0.0,1850.76,2275.33,0.0,2948.56,1.0,1.0,0.0,3.0,1.0,0.0
17509200.0,297.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.55,297.56,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.23,0.81,0.42,1.89,291.23,291.15,308.22,300.17,301.97,297.68,291.23,1.0,1.0,0.35,0.45,0.65,0.35,5.56,2.26,3.31,1.0,0.91,0.91,0.0,350.66,410.0,99546.83,0.0,13237.28,1.0,282.64,289.17,302.6,307.91,293.15,293.15,281.25,24456.86,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18421.85,0.0,1848.92,2275.33,0.0,3048.54,1.0,1.0,0.0,3.0,1.0,0.0
17509500.0,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.71,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.55,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.41,1.88,291.18,291.15,308.2,300.28,301.96,297.68,291.18,1.0,1.0,0.34,0.45,0.66,0.34,5.56,2.26,3.31,1.0,0.91,0.91,0.0,351.32,410.0,101526.26,0.0,13234.09,1.0,282.43,289.11,302.62,308.12,293.15,293.15,280.95,24448.09,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19182.43,0.0,1848.88,2275.33,0.0,3178.39,1.0,1.0,0.0,3.0,1.0,0.0
17509800.0,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.41,1.87,291.17,291.15,308.18,300.37,301.94,297.66,291.17,1.0,1.0,0.34,0.45,0.66,0.34,5.56,2.26,3.3,1.0,0.9,0.9,0.0,352.45,410.0,102222.88,0.0,13228.56,1.0,282.38,289.09,302.6,308.06,293.15,293.15,280.95,24699.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19084.29,0.0,1849.93,2275.33,0.0,3292.01,1.0,1.0,0.0,3.0,1.0,0.0
17510100.0,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.8,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.41,1.85,291.11,291.15,308.17,300.46,301.93,297.65,291.11,1.0,1.0,0.33,0.45,0.67,0.33,5.56,2.25,3.3,1.0,0.9,0.9,0.0,353.72,410.0,104037.71,0.0,13222.35,1.0,282.16,289.01,302.62,308.26,293.15,293.15,280.65,24911.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19855.51,0.0,1850.82,2275.33,0.0,3404.0,1.0,1.0,0.0,3.0,1.0,0.0
17510400.0,297.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.4,1.84,291.11,291.15,308.15,300.53,301.93,297.65,291.11,1.0,1.0,0.32,0.45,0.68,0.32,5.55,2.25,3.3,1.0,0.9,0.9,0.0,354.82,410.0,104603.1,0.0,13216.94,1.0,282.12,289.0,302.62,308.26,293.15,293.15,280.65,25047.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19806.34,0.0,1851.38,2275.33,0.0,3494.62,1.0,1.0,0.0,3.0,1.0,0.0
17510700.0,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.21,0.8,0.4,1.82,291.21,291.15,308.14,300.59,301.92,297.65,291.21,1.0,1.0,0.32,0.45,0.68,0.32,5.55,2.25,3.3,1.0,0.91,0.91,0.0,355.71,410.0,103426.59,0.0,13212.57,1.0,282.35,289.12,302.6,308.09,293.15,293.15,280.95,24602.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19146.02,0.0,1849.53,2275.33,0.0,3552.6,1.0,1.0,0.0,3.0,1.0,0.0
17511000.0,297.21,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.03,0.8,0.4,1.81,291.03,291.15,308.14,300.66,301.92,297.64,291.03,1.0,1.0,0.31,0.45,0.69,0.31,5.55,2.25,3.3,1.0,0.89,0.89,0.0,356.54,410.0,107017.39,0.0,13208.5,1.0,281.86,288.9,302.62,308.41,293.15,293.15,280.35,25415.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20513.9,0.0,1852.92,2275.33,0.0,3670.86,1.0,1.0,0.0,3.0,1.0,0.0
17511300.0,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.2,0.79,0.4,1.8,291.19,291.15,308.14,300.72,301.93,297.66,291.19,1.0,1.0,0.31,0.45,0.69,0.31,5.55,2.25,3.3,1.0,0.91,0.91,0.0,357.54,410.0,105215.71,0.0,13203.55,1.0,282.17,289.09,302.61,308.32,293.15,293.15,280.65,24412.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20066.97,0.0,1848.73,2275.33,0.0,3709.73,1.0,1.0,0.0,3.0,1.0,0.0
17511600.0,297.19,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.39,1.79,291.17,291.15,308.13,300.77,301.92,297.65,291.17,1.0,1.0,0.3,0.45,0.7,0.3,5.55,2.25,3.3,1.0,0.9,0.9,0.0,358.46,410.0,105771.71,0.0,13199.02,1.0,282.12,289.06,302.6,308.26,293.15,293.15,280.65,24690.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19946.79,0.0,1849.9,2275.33,0.0,3785.68,1.0,1.0,0.0,3.0,1.0,0.0
17511900.0,297.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,297.88,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.57,297.48,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.1,0.79,0.39,1.78,291.1,291.15,308.11,300.81,301.91,297.65,291.1,1.0,1.0,0.29,0.45,0.71,0.29,5.54,2.25,3.29,1.0,0.89,0.89,0.0,359.53,410.0,107408.73,0.0,13193.73,1.0,281.9,288.98,302.61,308.45,293.15,293.15,280.35,24977.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20733.27,0.0,1851.09,2275.33,0.0,3853.42,1.0,1.0,0.0,3.0,1.0,0.0
17512200.0,297.16,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.77,297.89,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.08,0.78,0.39,1.76,291.08,291.15,308.08,300.84,301.9,297.65,291.08,1.0,1.0,0.29,0.45,0.71,0.29,5.54,2.25,3.29,1.0,0.89,0.89,0.0,360.55,410.0,107760.98,0.0,13188.67,1.0,281.86,288.95,302.6,308.43,293.15,293.15,280.35,25241.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20642.04,0.0,1852.2,2275.33,0.0,3896.25,1.0,1.0,0.0,3.0,1.0,0.0
17512500.0,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.38,1.75,291.17,291.15,308.02,300.85,301.88,297.66,291.17,1.0,1.0,0.28,0.45,0.72,0.28,5.54,2.25,3.29,1.0,0.9,0.9,0.0,361.53,410.0,106300.2,0.0,13183.8,1.0,282.08,289.05,302.58,308.24,293.15,293.15,280.65,24982.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19882.44,0.0,1851.12,2275.33,0.0,3898.01,1.0,1.0,0.0,3.0,1.0,0.0
17512800.0,297.12,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.74,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.91,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.18,0.78,0.38,1.74,291.18,291.15,307.93,300.83,301.84,297.66,291.18,1.0,1.0,0.28,0.45,0.72,0.28,5.54,2.25,3.29,1.0,0.9,0.9,0.0,362.49,410.0,105967.5,0.0,13179.05,1.0,282.12,289.08,302.58,308.25,293.15,293.15,280.65,24817.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19966.99,0.0,1850.42,2275.33,0.0,3880.65,1.0,1.0,0.0,3.0,1.0,0.0
17513100.0,297.12,297.15,293.15,0.0,0.0,291.09,1.0,0.99,0.74,297.77,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.92,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.09,0.78,0.38,1.74,291.09,291.15,307.81,300.78,301.8,297.67,291.09,1.0,1.0,0.27,0.45,0.73,0.27,5.53,2.25,3.29,1.0,0.89,0.89,0.0,362.8,410.0,107356.59,0.0,13177.53,1.0,281.9,288.98,302.59,308.45,293.15,293.15,280.35,24972.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,20721.51,0.0,1851.07,2275.33,0.0,3851.86,1.0,1.0,0.0,3.0,1.0,0.0
