time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17513400.0,297.1,297.15,293.15,0.0,0.0,291.25,1.0,0.98,0.74,297.76,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.78,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.58,297.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.25,0.78,0.38,1.72,291.25,291.15,307.64,300.71,301.73,297.66,291.25,1.0,1.0,0.27,0.45,0.73,0.27,5.53,2.24,3.29,1.0,0.91,0.91,0.0,363.86,410.0,103697.95,0.0,13172.24,1.0,282.39,289.19,302.56,308.1,293.15,293.15,280.95,24288.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19312.47,0.0,1848.22,2275.33,0.0,3735.79,1.0,1.0,0.0,3.0,1.0,0.0
17513700.0,297.07,297.15,293.15,0.0,0.0,291.13,1.0,0.97,0.74,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.43,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.13,0.77,0.38,1.71,291.13,291.15,307.42,300.6,301.64,297.66,291.13,1.0,1.0,0.26,0.45,0.74,0.26,5.53,2.24,3.29,1.0,0.9,0.9,0.0,364.61,410.0,104758.81,0.0,13168.51,1.0,282.17,289.06,302.57,308.26,293.15,293.15,280.65,24667.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19952.64,0.0,1849.8,2275.33,0.0,3634.79,1.0,1.0,0.0,3.0,1.0,0.0
17514000.0,297.03,297.15,293.15,0.0,0.0,291.05,1.0,0.95,0.75,297.72,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.79,297.9,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.37,1.7,291.05,291.15,307.15,300.45,301.52,297.65,291.05,1.0,1.0,0.25,0.45,0.75,0.25,5.53,2.24,3.29,1.0,0.89,0.89,0.0,365.9,410.0,104333.16,0.0,13162.06,1.0,282.12,288.99,302.56,308.2,293.15,293.15,280.65,25277.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19717.89,0.0,1852.35,2275.33,0.0,3485.61,1.0,1.0,0.0,3.0,1.0,0.0
17514300.0,297.02,297.15,293.15,0.0,0.0,291.12,1.0,0.92,0.75,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.58,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.37,1.68,291.12,291.15,306.83,300.27,301.38,297.65,291.12,1.0,1.0,0.25,0.45,0.75,0.25,5.52,2.24,3.28,1.0,0.9,0.9,0.0,367.53,410.0,101477.2,0.0,13153.89,1.0,282.43,289.11,302.56,308.06,293.15,293.15,280.95,24790.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,19127.28,0.0,1850.31,2275.33,0.0,3260.42,1.0,1.0,0.0,3.0,1.0,0.0
17514600.0,296.97,297.15,293.15,0.0,0.0,291.02,1.0,0.89,0.76,297.67,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.8,297.87,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.59,297.36,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.8,297.11,297.15,293.15,0.0,0.0,291.02,0.76,0.36,1.65,291.02,291.15,306.47,300.09,301.23,297.62,291.02,1.0,1.0,0.24,0.45,0.76,0.24,5.52,2.24,3.28,1.0,0.89,0.89,0.0,369.52,410.0,100899.76,0.0,13143.9,1.0,282.38,289.02,302.56,308.0,293.15,293.15,280.95,25546.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18880.6,0.0,1853.47,2275.33,0.0,3082.53,1.0,1.0,0.0,3.0,1.0,0.0
17514900.0,296.94,297.15,293.15,0.0,0.0,291.09,1.0,0.86,0.76,297.65,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.59,297.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.8,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.36,1.62,291.09,291.15,306.08,299.91,301.06,297.61,291.08,1.0,1.0,0.24,0.45,0.76,0.24,5.51,2.24,3.28,1.0,0.89,0.89,0.0,371.99,410.0,97966.44,0.0,13131.51,1.0,282.68,289.14,302.56,307.87,293.15,293.15,281.25,25161.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,18326.34,0.0,1851.86,2275.33,0.0,2850.66,1.0,1.0,0.0,3.0,1.0,0.0
17515200.0,296.95,297.15,293.15,0.0,0.0,291.2,0.99,0.82,0.74,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.82,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.82,297.11,297.15,293.15,0.0,0.0,291.2,0.74,0.35,1.59,291.2,291.15,305.67,299.72,300.88,297.59,291.2,1.0,1.0,0.23,0.45,0.77,0.23,5.5,2.23,3.27,0.99,0.9,0.9,0.0,377.67,410.0,93733.44,0.0,13102.72,1.0,283.17,289.32,302.53,307.52,293.15,293.15,281.85,24770.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17103.0,0.0,1850.23,2275.33,0.0,2600.43,1.0,1.0,0.0,3.0,1.0,0.0
17515500.0,296.97,297.15,293.15,0.0,0.0,291.2,0.97,0.79,0.71,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.8,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.62,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.83,297.11,297.15,293.15,0.0,0.0,291.2,0.74,0.34,1.56,291.2,291.15,305.23,299.52,300.68,297.55,291.21,1.0,1.0,0.23,0.45,0.77,0.23,5.48,2.22,3.26,0.99,0.9,0.9,0.0,383.7,410.0,91224.09,0.0,13071.88,1.0,283.39,289.37,302.49,307.32,293.15,293.15,282.15,24934.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16422.73,0.0,1850.92,2275.33,0.0,2452.46,1.0,1.0,0.0,3.0,1.0,0.0
17515800.0,297.0,297.15,293.15,0.0,0.0,291.14,0.95,0.76,0.69,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.11,297.15,293.15,0.0,0.0,291.14,0.73,0.34,1.54,291.14,291.15,304.78,299.32,300.47,297.52,291.14,1.0,1.0,0.22,0.45,0.78,0.22,5.47,2.22,3.25,0.99,0.89,0.89,0.0,388.97,410.0,90042.37,0.0,13044.73,1.0,283.42,289.34,302.32,307.13,293.15,293.15,282.15,25175.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16282.73,0.0,1851.92,2275.33,0.0,2479.37,1.0,1.0,0.0,3.0,1.0,0.0
17516100.0,297.02,297.15,293.15,0.0,0.0,291.14,0.94,0.74,0.67,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,291.14,0.72,0.33,1.51,291.14,291.15,304.31,299.11,300.26,297.48,291.15,1.0,1.0,0.22,0.45,0.78,0.22,5.46,2.21,3.24,0.98,0.89,0.89,0.0,393.75,410.0,87572.61,0.0,13019.94,1.0,283.64,289.39,302.11,306.76,293.15,293.15,282.45,25242.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15574.9,0.0,1852.2,2275.33,0.0,2490.05,1.0,1.0,0.0,3.0,1.0,0.0
17516400.0,297.04,297.15,293.15,0.0,0.0,291.09,0.92,0.72,0.65,297.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.87,297.72,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.87,297.12,297.15,293.15,0.0,0.0,291.09,0.71,0.32,1.49,291.09,291.15,303.84,298.9,300.05,297.45,291.09,1.0,1.0,0.21,0.45,0.79,0.21,5.45,2.21,3.24,0.98,0.89,0.89,0.0,398.04,410.0,86346.46,0.0,12997.51,1.0,283.69,289.37,301.93,306.58,293.15,293.15,282.45,25319.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15477.8,0.0,1852.52,2275.33,0.0,2515.87,1.0,1.0,0.0,3.0,1.0,0.0
17516700.0,297.07,297.15,293.15,0.0,0.0,291.15,0.91,0.7,0.64,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.12,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.47,291.15,291.15,303.36,298.69,299.85,297.43,291.15,1.0,1.0,0.21,0.45,0.79,0.21,5.44,2.21,3.23,0.98,0.9,0.9,0.0,402.0,410.0,83384.49,0.0,12976.69,1.0,283.99,289.48,301.71,306.23,293.15,293.15,282.75,24824.98,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14993.18,0.0,1850.46,2275.33,0.0,2491.75,1.0,1.0,0.0,3.0,1.0,0.0
17517000.0,297.07,297.15,293.15,0.0,0.0,291.18,0.9,0.69,0.62,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.89,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.89,297.12,297.15,293.15,0.0,0.0,291.18,0.7,0.31,1.44,291.18,291.15,302.88,298.47,299.63,297.4,291.18,1.0,1.0,0.2,0.45,0.8,0.2,5.43,2.2,3.23,0.97,0.9,0.9,0.0,406.09,410.0,80348.93,0.0,12955.07,1.0,284.29,289.57,301.47,305.76,293.15,293.15,283.15,24741.09,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14239.17,0.0,1850.11,2275.33,0.0,2481.08,1.0,1.0,0.0,3.0,1.0,0.0
17517300.0,297.06,297.15,293.15,0.0,0.0,291.09,0.89,0.67,0.61,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.9,297.63,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.05,297.15,293.15,0.0,0.0,291.09,1.0,0.97,0.9,297.11,297.15,293.15,0.0,0.0,291.09,0.69,0.31,1.42,291.09,291.15,302.41,298.25,299.42,297.36,291.09,1.0,1.0,0.2,0.45,0.8,0.2,5.41,2.2,3.22,0.97,0.89,0.89,0.0,410.12,410.0,79389.12,0.0,12906.44,1.0,284.28,289.51,301.26,305.51,293.15,293.15,283.15,25295.87,34200.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14022.36,0.0,1852.42,2275.33,0.0,2521.46,1.0,1.0,0.0,3.0,1.0,0.0
17517600.0,297.05,297.15,293.15,0.0,0.0,290.98,0.88,0.66,0.6,297.32,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.91,297.58,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.67,297.0,297.15,293.15,0.0,0.0,290.98,1.0,0.95,0.9,297.1,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.39,290.98,291.15,301.95,298.03,299.2,297.32,290.98,1.0,0.99,0.2,0.45,0.8,0.2,5.37,2.18,3.19,0.96,0.87,0.87,0.0,410.31,410.0,78182.25,0.0,12641.29,1.0,284.27,289.43,301.04,305.23,293.15,293.15,283.15,26302.33,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13772.91,0.0,1856.63,2275.33,0.0,2553.83,1.0,1.0,0.0,3.0,1.0,0.0
17517900.0,297.04,297.15,293.15,0.0,0.0,290.86,0.87,0.64,0.58,297.27,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.68,296.97,297.15,293.15,0.0,0.0,290.86,0.99,0.92,0.87,297.08,297.15,293.15,0.0,0.0,290.87,0.68,0.3,1.38,290.86,291.15,301.47,297.82,298.98,297.27,290.86,1.0,0.99,0.19,0.45,0.81,0.19,5.32,2.16,3.16,0.96,0.85,0.85,0.0,410.24,410.0,76912.24,0.0,12396.78,1.0,284.25,289.35,300.83,304.95,293.15,293.15,283.15,27848.66,28800.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.38,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13515.97,0.0,1863.1,2275.33,0.0,2577.97,1.0,1.0,0.0,3.0,1.0,0.0
17518200.0,297.04,297.15,293.15,0.0,0.0,290.82,0.86,0.62,0.56,297.22,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.92,297.48,297.15,293.15,0.0,0.0,290.82,1.0,1.0,0.68,296.97,297.15,293.15,0.0,0.0,290.82,0.98,0.89,0.84,297.06,297.15,293.15,0.0,0.0,290.82,0.68,0.3,1.39,290.82,291.15,300.96,297.61,298.75,297.23,290.82,1.0,0.98,0.19,0.45,0.81,0.19,5.28,2.14,3.14,0.95,0.83,0.83,0.0,410.23,410.0,74614.38,0.0,12155.24,1.0,284.24,289.32,300.61,304.62,293.15,293.15,283.15,28187.0,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.51,4.28,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13088.14,0.0,1742.25,2275.33,0.0,2581.44,0.98,1.0,0.0,3.0,1.0,0.0
17518500.0,297.05,297.15,293.15,0.0,0.0,290.86,0.85,0.6,0.55,297.18,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.93,297.45,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.68,296.99,297.15,293.15,0.0,0.0,290.86,0.96,0.86,0.82,297.04,297.15,293.15,0.0,0.0,290.86,0.68,0.3,1.39,290.86,291.15,300.42,297.41,298.52,297.21,290.86,1.0,0.98,0.19,0.45,0.81,0.19,5.24,2.12,3.12,0.94,0.82,0.82,0.0,410.19,410.0,71138.2,0.0,11941.63,1.0,284.24,289.38,300.39,304.22,293.15,293.15,283.15,26049.68,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.31,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12485.7,0.0,1473.86,2275.33,0.0,2537.72,0.92,1.0,0.0,3.0,1.0,0.0
17518800.0,297.08,297.15,293.15,0.0,0.0,290.93,0.84,0.59,0.53,297.16,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.93,297.43,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.69,297.02,297.15,293.15,0.0,0.0,290.93,0.95,0.83,0.79,297.03,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,299.86,297.19,298.28,297.2,290.93,1.0,0.97,0.19,0.45,0.81,0.19,5.21,2.11,3.1,0.93,0.81,0.81,0.0,410.15,410.0,67745.09,0.0,11768.81,1.0,284.25,289.46,300.18,303.83,293.15,293.15,283.15,23518.34,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.11,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11927.61,0.0,1230.37,2275.33,0.0,2473.45,0.87,1.0,0.0,3.0,1.0,0.0
17519100.0,297.09,297.15,293.15,0.0,0.0,291.01,0.84,0.58,0.52,297.14,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.93,297.41,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,291.01,0.94,0.81,0.78,297.03,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,299.3,296.98,298.05,297.2,291.01,1.0,0.97,0.19,0.45,0.81,0.19,5.18,2.1,3.08,0.93,0.81,0.81,0.0,410.12,410.0,64300.3,0.0,11631.95,1.0,284.26,289.55,299.96,303.43,293.15,293.15,283.15,20596.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.9,3.55,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11384.03,0.0,1004.2,2275.33,0.0,2402.94,0.81,1.0,0.0,3.0,1.0,0.0
17519400.0,297.1,297.15,293.15,0.0,0.0,291.03,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.03,1.0,0.99,0.94,297.39,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.06,297.15,293.15,0.0,0.0,291.03,0.94,0.8,0.76,297.02,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,298.75,296.76,297.82,297.19,291.03,1.0,0.97,0.18,0.45,0.82,0.18,5.16,2.09,3.07,0.93,0.81,0.81,0.0,410.12,410.0,62019.08,0.0,11516.05,1.0,284.26,289.58,299.75,303.09,293.15,293.15,283.15,19217.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.78,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11028.13,0.0,889.8,2275.33,0.0,2350.95,0.78,1.0,0.0,3.0,1.0,0.0
17519700.0,297.09,297.15,293.15,0.0,0.0,291.0,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.0,1.0,0.98,0.93,297.35,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.06,297.15,293.15,0.0,0.0,291.0,0.93,0.78,0.75,297.01,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,298.21,296.53,297.59,297.17,291.0,1.0,0.96,0.18,0.45,0.82,0.18,5.13,2.08,3.05,0.92,0.8,0.8,0.0,410.2,410.0,60262.54,0.0,11357.71,1.0,284.25,289.57,299.53,302.77,293.15,293.15,283.15,18864.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10749.17,0.0,827.41,2275.33,0.0,2331.98,0.76,1.0,0.0,3.0,1.0,0.0
17520000.0,297.08,297.15,293.15,0.0,0.0,290.95,0.82,0.55,0.5,297.07,297.15,293.15,0.0,0.0,290.95,0.99,0.97,0.92,297.31,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.95,0.92,0.77,0.73,296.99,297.15,293.15,0.0,0.0,290.95,0.68,0.3,1.39,290.95,291.15,297.7,296.3,297.37,297.14,290.95,1.0,0.96,0.18,0.45,0.82,0.18,5.09,2.06,3.03,0.91,0.78,0.78,0.0,410.25,410.0,58483.38,0.0,11131.58,1.0,284.25,289.55,299.3,302.45,293.15,293.15,283.15,18844.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10473.48,0.0,774.39,2275.33,0.0,2315.83,0.74,1.0,0.0,3.0,1.0,0.0
17520300.0,297.07,297.15,293.15,0.0,0.0,290.91,0.81,0.53,0.49,297.05,297.15,293.15,0.0,0.0,290.91,0.99,0.95,0.9,297.27,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.91,0.91,0.75,0.71,296.97,297.15,293.15,0.0,0.0,290.91,0.67,0.3,1.39,290.91,291.15,297.23,296.07,297.17,297.12,290.91,1.0,0.95,0.18,0.45,0.82,0.18,5.04,2.04,3.0,0.9,0.77,0.77,0.0,410.29,410.0,56577.48,0.0,10864.83,1.0,284.24,289.53,299.07,302.12,293.15,293.15,283.15,18922.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10189.91,0.0,720.3,2275.33,0.0,2290.59,0.72,1.0,0.0,3.0,1.0,0.0
17520600.0,297.07,297.15,293.15,0.0,0.0,290.87,0.8,0.52,0.47,297.04,297.15,293.15,0.0,0.0,290.87,0.98,0.93,0.89,297.23,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.87,0.9,0.73,0.7,296.95,297.15,293.15,0.0,0.0,290.87,0.67,0.3,1.39,290.87,291.15,296.81,295.85,296.98,297.1,290.87,1.0,0.94,1.0,0.45,0.0,1.0,4.98,2.02,2.96,0.89,0.75,0.75,0.0,410.31,410.0,54563.57,0.0,10575.91,1.0,284.23,289.51,298.84,301.79,293.15,293.15,283.15,19010.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9902.54,0.0,664.19,2275.33,0.0,2252.99,0.7,1.0,0.0,3.0,1.0,0.0
17520900.0,297.07,297.15,293.15,0.0,0.0,290.84,0.79,0.5,0.46,297.03,297.15,293.15,0.0,0.0,290.84,0.97,0.91,0.87,297.19,297.15,293.15,0.0,0.0,290.84,0.99,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.84,0.89,0.71,0.68,296.93,297.15,293.15,0.0,0.0,290.84,0.67,0.3,1.39,290.84,291.15,296.44,295.63,296.83,297.09,290.84,1.0,0.93,1.0,0.45,0.0,1.0,4.92,1.99,2.93,0.88,0.73,0.73,0.0,410.32,410.0,52493.43,0.0,10280.76,1.0,284.22,289.5,298.62,301.46,293.15,293.15,283.15,19068.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.37,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9619.16,0.0,607.61,2275.33,0.0,2202.46,0.68,1.0,0.0,3.0,1.0,0.0
17521200.0,297.07,297.15,293.15,0.0,0.0,290.83,0.78,0.49,0.45,297.03,297.15,293.15,0.0,0.0,290.83,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,290.83,0.99,1.0,0.7,297.04,297.15,293.15,0.0,0.0,290.83,0.88,0.69,0.66,296.92,297.15,293.15,0.0,0.0,290.83,0.67,0.3,1.39,290.83,291.15,296.15,295.42,296.7,297.08,290.83,1.0,0.93,1.0,0.45,0.0,1.0,4.86,1.97,2.89,0.87,0.72,0.72,0.0,410.32,410.0,50423.27,0.0,9988.66,1.0,284.21,289.5,298.41,301.15,293.15,293.15,283.15,19087.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9347.12,0.0,552.73,2275.33,0.0,2140.41,0.66,1.0,0.0,3.0,1.0,0.0
17521500.0,298.11,303.15,285.15,0.0,0.0,294.13,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,294.14,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.13,0.36,0.3,0.0,297.64,303.15,285.15,0.0,0.0,294.06,0.36,0.3,0.01,294.23,303.15,295.93,295.25,295.86,296.47,289.55,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,310.47,211.44,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.49,303.15,285.15,0.0,0.0,293.67,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.67,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,293.71,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.66,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.61,0.37,0.3,0.0,293.56,303.15,295.77,295.13,295.85,296.22,289.73,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,214.13,78.85,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.67,303.15,285.15,0.0,0.0,293.03,0.41,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.03,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,293.06,0.41,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.03,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.99,0.41,0.3,0.01,292.75,303.15,295.66,295.05,295.8,295.98,289.96,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,120.85,115.96,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.76,303.15,285.15,0.0,0.0,291.78,0.49,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.78,0.49,0.3,0.0,299.21,303.15,285.15,0.0,0.0,291.8,0.49,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.78,0.49,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.02,291.39,303.15,295.6,295.01,295.68,295.71,290.24,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.19,50.0,231.56,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.82,303.15,285.15,0.0,0.0,291.06,0.41,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.06,0.41,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.07,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.06,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.05,0.41,0.3,0.01,290.76,303.15,295.58,295.0,295.61,295.61,290.52,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,155.35,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.87,303.15,285.15,0.0,0.0,290.91,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,290.91,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,290.91,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,290.91,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,290.66,303.15,295.59,295.02,295.6,295.6,290.7,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,69.48,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,298.92,303.15,285.15,0.0,0.0,290.78,0.46,0.3,0.0,299.06,303.15,285.15,0.0,0.0,290.78,0.46,0.3,0.0,299.32,303.15,285.15,0.0,0.0,290.78,0.46,0.3,0.0,298.91,303.15,285.15,0.0,0.0,290.78,0.46,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.77,0.46,0.3,0.01,290.63,303.15,295.62,295.05,295.6,295.6,290.94,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,153.12,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,298.94,303.15,285.15,0.0,0.0,290.79,0.41,0.3,0.0,299.07,303.15,285.15,0.0,0.0,290.79,0.41,0.3,0.0,299.33,303.15,285.15,0.0,0.0,290.79,0.41,0.3,0.0,298.92,303.15,285.15,0.0,0.0,290.79,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.79,0.41,0.3,0.01,290.75,303.15,295.66,295.09,295.63,295.63,291.18,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,133.52,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,298.96,303.15,285.15,0.0,0.0,290.84,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,290.84,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,290.84,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,290.84,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.84,0.36,0.3,0.0,290.82,303.15,295.72,295.14,295.65,295.66,291.34,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,61.29,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,298.97,303.15,285.15,0.0,0.0,290.96,0.46,0.3,0.0,299.13,303.15,285.15,0.0,0.0,290.96,0.46,0.3,0.0,299.31,303.15,285.15,0.0,0.0,290.96,0.46,0.3,0.0,298.95,303.15,285.15,0.0,0.0,290.96,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.96,0.46,0.3,0.01,290.99,303.15,295.77,295.19,295.7,295.71,291.55,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,125.68,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,298.97,303.15,285.15,0.0,0.0,291.25,0.49,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.25,0.49,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.25,0.49,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.25,0.49,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.25,0.49,0.3,0.02,291.32,303.15,295.82,295.23,295.78,295.79,291.82,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.19,50.0,187.91,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,298.98,303.15,285.15,0.0,0.0,291.5,0.43,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.5,0.43,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.5,0.43,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.5,0.43,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.5,0.43,0.3,0.01,291.58,303.15,295.85,295.25,295.82,295.83,292.04,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,126.53,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,298.99,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.01,291.72,303.15,295.87,295.26,295.84,295.85,292.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,72.56,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,299.0,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,291.81,303.15,295.9,295.28,295.86,295.86,292.35,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,47.19,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,299.01,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,291.89,303.15,295.93,295.3,295.87,295.88,292.48,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.52,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,299.01,303.15,285.15,0.0,0.0,291.88,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.88,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.88,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.88,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.88,0.37,0.3,0.0,291.97,303.15,295.97,295.32,295.9,295.91,292.6,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.0,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,299.01,303.15,285.15,0.0,0.0,291.97,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.97,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.97,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.97,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.97,0.36,0.3,0.0,292.07,303.15,296.0,295.34,295.92,295.94,292.7,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,39.26,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.02,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.07,0.36,0.3,0.0,292.17,303.15,296.03,295.36,295.95,295.97,292.8,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,39.2,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.02,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,292.28,303.15,296.06,295.37,295.98,296.0,292.89,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,37.2,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.02,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.27,0.37,0.3,0.0,292.37,303.15,296.09,295.39,296.01,296.03,292.97,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.82,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.02,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.35,0.39,0.3,0.0,292.46,303.15,296.12,295.4,296.04,296.05,293.04,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,29.96,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.02,303.15,285.15,0.0,0.0,292.42,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.42,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.42,0.4,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.42,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.42,0.4,0.3,0.0,292.53,303.15,296.13,295.41,296.06,296.07,293.11,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.21,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.02,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.48,0.42,0.3,0.0,292.6,303.15,296.15,295.42,296.07,296.09,293.17,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.58,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.03,303.15,285.15,0.0,0.0,292.54,0.43,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.54,0.43,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.54,0.43,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.54,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.54,0.43,0.3,0.0,292.65,303.15,296.15,295.42,296.09,296.1,293.23,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.9,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.03,303.15,285.15,0.0,0.0,292.59,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.59,0.42,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.59,0.42,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.59,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.59,0.42,0.3,0.0,292.7,303.15,296.15,295.42,296.1,296.11,293.28,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.39,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.03,303.15,285.15,0.0,0.0,292.65,0.41,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.65,0.41,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.65,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.65,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.65,0.41,0.3,0.0,292.76,303.15,296.15,295.42,296.11,296.12,293.33,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.32,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.02,303.15,285.15,0.0,0.0,292.7,0.46,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.7,0.46,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.7,0.46,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.7,0.46,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.7,0.46,0.3,0.0,292.81,303.15,296.15,295.42,296.12,296.13,293.37,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.48,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.02,303.15,285.15,0.0,0.0,292.73,0.51,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.73,0.51,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.73,0.51,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.73,0.51,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.73,0.51,0.3,0.0,292.84,303.15,296.15,295.42,296.12,296.13,293.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.92,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.02,303.15,285.15,0.0,0.0,292.76,0.5,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.76,0.5,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.76,0.5,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.76,0.5,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.76,0.5,0.3,0.0,292.87,303.15,296.15,295.42,296.12,296.13,293.45,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.63,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.02,303.15,285.15,0.0,0.0,292.78,0.55,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.78,0.55,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.78,0.55,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.78,0.55,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.78,0.55,0.3,0.0,292.89,303.15,296.15,295.42,296.12,296.14,293.48,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,8.64,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,299.02,303.15,285.15,0.0,0.0,292.79,0.68,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.79,0.68,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.79,0.68,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.79,0.68,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.79,0.68,0.3,0.0,292.91,303.15,296.15,295.42,296.13,296.14,293.51,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.53,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,299.02,303.15,285.15,0.0,0.0,292.81,0.69,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.81,0.69,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.81,0.69,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.81,0.69,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.81,0.69,0.3,0.0,292.92,303.15,296.15,295.42,296.13,296.14,293.54,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.84,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,299.02,303.15,285.15,0.0,0.0,292.82,0.9,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.82,0.9,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.82,0.9,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.82,0.9,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,0.9,0.3,0.0,292.93,303.15,296.15,295.42,296.13,296.14,293.56,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.36,3.45,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,299.01,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.59,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.55,2.37,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,299.01,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.6,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.37,1.81,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,299.01,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.62,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.19,1.45,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,299.01,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.01,1.22,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,299.01,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.64,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.83,1.06,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,299.0,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.65,0.92,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,299.0,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.47,0.8,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,299.0,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.29,0.7,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,298.99,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.11,0.61,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,298.99,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,229.93,0.54,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,298.99,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,247.75,0.47,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,298.99,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,265.57,0.41,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,298.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.39,0.36,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,298.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.21,0.32,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,298.98,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.93,303.15,296.15,295.42,296.12,296.14,293.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.03,0.29,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,298.98,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.82,1.0,0.3,0.0,292.94,303.15,296.15,295.42,296.12,296.14,293.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,336.85,0.32,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536200.0,298.97,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.83,1.0,0.3,0.0,292.94,303.15,296.15,295.42,296.12,296.15,293.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,354.74,0.6,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536500.0,298.97,303.15,285.15,0.0,0.0,292.84,0.73,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.84,0.73,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.84,0.73,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.84,0.73,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.84,0.73,0.3,0.0,292.95,303.15,296.15,295.42,296.12,296.15,293.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,345.63,1.63,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17536800.0,298.97,303.15,285.15,0.0,0.0,292.85,0.52,0.3,0.0,299.13,303.15,285.15,0.0,0.0,292.85,0.52,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.86,0.52,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.85,0.52,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.85,0.52,0.3,0.0,292.97,303.15,296.15,295.42,296.12,296.15,293.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,282.97,5.31,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
