time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17561400.0,298.83,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.78,0.4,0.3,0.0,294.79,303.15,295.26,294.55,295.16,295.16,294.82,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.91,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.84,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,294.79,303.15,295.33,294.62,295.19,295.2,294.82,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,2.26,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.84,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.79,0.39,0.3,0.0,294.8,303.15,295.41,294.7,295.24,295.26,294.82,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,2.67,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.84,303.15,285.15,0.0,0.0,294.8,0.39,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.8,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.8,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.8,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.8,0.39,0.3,0.0,294.8,303.15,295.5,294.78,295.29,295.32,294.82,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,3.15,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.84,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.8,0.38,0.3,0.0,294.8,303.15,295.59,294.87,295.36,295.39,294.83,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,3.73,0.0,0.0,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.62,297.15,293.15,0.0,0.0,297.18,1.0,0.65,0.25,298.79,297.15,293.15,0.0,0.0,297.18,1.0,0.68,0.27,298.85,297.15,293.15,0.0,0.0,297.18,1.0,0.7,0.2,298.64,297.15,293.15,0.0,0.0,297.18,1.0,0.65,0.27,298.5,297.15,293.15,0.0,0.0,297.18,1.0,0.63,1.26,297.19,291.15,295.68,294.96,297.55,298.74,297.2,1.0,0.47,1.0,0.45,0.0,1.0,2.69,1.04,1.65,0.43,0.0,0.0,0.0,66.46,67.96,850.66,0.0,1417.09,0.0,284.21,289.5,298.58,300.26,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,298.06,297.15,293.15,0.0,0.0,291.77,1.0,0.84,0.28,298.37,297.15,293.15,0.0,0.0,291.77,1.0,0.92,0.3,298.39,297.15,293.15,0.0,0.0,291.77,1.0,0.93,0.22,298.22,297.15,293.15,0.0,0.0,291.77,1.0,0.86,0.3,298.01,297.15,293.15,0.0,0.0,291.77,1.0,0.8,1.41,291.77,291.15,295.78,295.06,297.31,298.3,291.77,1.0,0.53,1.0,0.45,0.0,1.0,3.02,1.19,1.83,0.5,0.52,0.52,0.0,83.42,85.78,29563.7,0.0,1997.19,0.0,284.21,290.61,298.96,301.02,293.15,293.15,283.15,15536.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.11,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7645.34,0.0,126.7,2275.33,0.0,1140.22,0.39,1.0,0.0,3.0,1.0,0.0
17563500.0,297.63,297.15,293.15,0.0,0.0,291.69,1.0,0.92,0.31,297.98,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.33,298.0,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.24,297.84,297.15,293.15,0.0,0.0,291.69,1.0,0.98,0.33,297.56,297.15,293.15,0.0,0.0,291.69,1.0,0.87,1.56,291.69,291.15,295.88,295.15,297.1,297.9,291.69,1.0,0.59,1.0,0.45,0.0,1.0,3.33,1.32,2.01,0.57,0.54,0.54,0.0,101.47,103.6,32338.76,0.0,2680.3,0.0,284.21,290.48,298.08,299.87,293.15,293.15,283.15,16742.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7643.59,0.0,157.65,2275.33,0.0,1003.61,0.42,1.0,0.0,3.0,1.0,0.0
17563800.0,297.43,297.15,293.15,0.0,0.0,291.67,1.0,0.97,0.34,297.79,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.36,297.8,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.26,297.65,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.36,297.34,297.15,293.15,0.0,0.0,291.67,1.0,0.91,1.69,291.67,291.15,295.97,295.25,297.01,297.7,291.67,1.0,0.64,1.0,0.45,0.0,1.0,3.61,1.44,2.17,0.63,0.56,0.56,0.0,119.46,121.42,34793.2,0.0,3425.78,0.0,284.23,290.41,298.29,300.18,293.15,293.15,283.15,16879.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.35,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7874.32,0.0,182.7,2275.33,0.0,1037.04,0.44,1.0,0.0,3.0,1.0,0.0
17564100.0,297.31,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.36,297.67,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.38,297.68,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.28,297.53,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.38,297.21,297.15,293.15,0.0,0.0,291.65,1.0,0.92,1.81,291.65,291.15,296.06,295.34,296.97,297.58,291.65,1.0,0.68,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.59,0.59,0.0,137.41,139.24,37208.43,0.0,4228.6,0.0,284.24,290.36,298.38,300.4,293.15,293.15,283.15,16870.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.46,1.96,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8086.31,0.0,209.63,2275.33,0.0,1177.68,0.47,1.0,0.0,3.0,1.0,0.0
17564400.0,297.22,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.39,297.58,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.3,297.45,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.41,297.11,297.15,293.15,0.0,0.0,291.63,1.0,0.91,1.93,291.63,291.15,296.15,295.42,296.95,297.49,291.63,1.0,0.72,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.73,0.61,0.61,0.0,155.34,157.06,39584.32,0.0,5085.5,0.0,284.25,290.3,298.46,300.6,293.15,293.15,283.15,16856.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.57,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8300.56,0.0,239.64,2275.33,0.0,1307.71,0.49,1.0,0.0,3.0,1.0,0.0
17564700.0,297.13,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.43,297.5,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.32,297.37,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.43,297.03,297.15,293.15,0.0,0.0,291.61,1.0,0.89,2.04,291.61,291.15,296.23,295.48,296.93,297.41,291.61,1.0,0.76,1.0,0.45,0.0,1.0,4.35,1.75,2.6,0.77,0.63,0.63,0.0,173.26,174.88,41848.34,0.0,5993.89,1.0,284.26,290.25,298.52,300.78,293.15,293.15,283.15,16871.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8509.57,0.0,272.51,2275.33,0.0,1443.11,0.51,1.0,0.0,3.0,1.0,0.0
17565000.0,297.06,297.15,293.15,0.0,0.0,291.58,1.0,0.98,0.43,297.44,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.45,297.42,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.33,297.3,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.45,296.95,297.15,293.15,0.0,0.0,291.58,1.0,0.86,2.14,291.58,291.15,296.32,295.5,296.92,297.33,291.58,1.0,0.8,1.0,0.45,0.0,1.0,4.57,1.85,2.72,0.81,0.65,0.65,0.0,191.15,192.7,43908.56,0.0,6950.14,1.0,284.27,290.19,298.54,300.9,293.15,293.15,283.15,16923.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8697.14,0.0,307.09,2275.33,0.0,1578.95,0.54,1.0,0.0,3.0,1.0,0.0
17565300.0,296.99,297.15,293.15,0.0,0.0,291.54,1.0,0.96,0.45,297.37,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.47,297.35,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.35,297.24,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.47,296.88,297.15,293.15,0.0,0.0,291.54,1.0,0.81,2.24,291.54,291.15,296.4,295.49,296.91,297.26,291.54,1.0,0.84,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.85,0.67,0.67,0.0,209.04,210.52,45744.83,0.0,7952.68,1.0,284.27,290.13,298.52,300.98,293.15,293.15,283.15,16994.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.87,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8861.08,0.0,342.31,2275.33,0.0,1706.01,0.56,1.0,0.0,3.0,1.0,0.0
17565600.0,296.93,297.15,293.15,0.0,0.0,291.5,1.0,0.92,0.47,297.31,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.49,297.29,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.36,297.18,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.49,296.81,297.15,293.15,0.0,0.0,291.5,1.0,0.75,2.33,291.5,291.15,296.48,295.44,296.91,297.2,291.5,1.0,0.88,1.0,0.45,0.0,1.0,4.98,2.01,2.96,0.89,0.68,0.68,0.0,226.92,228.34,47352.29,0.0,8999.23,1.0,284.27,290.07,298.47,301.01,293.15,293.15,283.15,17076.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.95,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9000.63,0.0,377.22,2275.33,0.0,1823.08,0.58,1.0,0.0,3.0,1.0,0.0
17565900.0,296.87,297.15,293.15,0.0,0.0,291.47,1.0,0.87,0.48,297.25,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.51,297.22,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.38,297.12,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.51,296.74,297.15,293.15,0.0,0.0,291.47,1.0,0.68,2.42,291.47,291.15,296.57,295.38,296.9,297.13,291.47,1.0,0.91,1.0,0.45,0.0,1.0,5.17,2.09,3.08,0.93,0.69,0.69,0.0,244.8,246.16,48739.11,0.0,10089.0,1.0,284.27,290.01,298.4,301.02,293.15,293.15,283.15,17165.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9116.42,0.0,411.04,2275.33,0.0,1929.61,0.6,1.0,0.0,3.0,1.0,0.0
17566200.0,296.82,297.15,293.15,0.0,0.0,291.43,1.0,0.81,0.5,297.19,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,297.16,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.39,297.07,297.15,293.15,0.0,0.0,291.43,1.0,0.98,0.53,296.68,297.15,293.15,0.0,0.0,291.43,1.0,0.6,2.51,291.43,291.15,296.65,295.3,296.9,297.06,291.43,1.0,0.94,1.0,0.45,0.0,1.0,5.35,2.17,3.18,0.96,0.71,0.71,0.0,262.66,263.98,49932.21,0.0,11219.49,1.0,284.26,289.96,298.32,301.0,293.15,293.15,283.15,17248.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.1,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9211.38,0.0,443.18,2275.33,0.0,2024.95,0.61,1.0,0.0,3.0,1.0,0.0
17566500.0,296.73,297.15,293.15,0.0,0.0,291.35,1.0,0.74,0.55,297.11,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.58,297.08,297.15,293.15,0.0,0.0,291.35,1.0,0.99,0.43,296.99,297.15,293.15,0.0,0.0,291.35,1.0,0.95,0.58,296.65,297.15,293.15,0.0,0.0,291.35,0.95,0.51,2.33,291.35,291.15,296.73,295.22,296.88,296.99,291.35,1.0,0.95,1.0,0.45,0.0,1.0,5.39,2.19,3.21,0.97,0.71,0.71,0.0,282.14,281.8,50440.28,0.0,11603.37,1.0,284.26,289.88,298.23,300.95,293.15,293.15,283.15,17573.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9245.81,0.0,469.91,2275.33,0.0,2101.97,0.62,1.0,0.0,3.0,1.0,0.0
17566800.0,296.59,297.15,293.15,0.0,0.0,291.23,0.98,0.64,0.59,297.01,297.15,293.15,0.0,0.0,291.23,1.0,0.97,0.66,296.98,297.15,293.15,0.0,0.0,291.23,1.0,0.96,0.49,296.88,297.15,293.15,0.0,0.0,291.23,1.0,0.91,0.66,296.7,297.15,293.15,0.0,0.0,291.23,0.85,0.43,1.97,291.23,291.15,296.82,295.14,296.86,296.89,291.23,1.0,0.94,1.0,0.45,0.0,1.0,5.27,2.13,3.13,0.95,0.71,0.71,0.0,300.55,299.62,49812.06,0.0,11096.58,1.0,284.24,289.79,298.14,300.82,293.15,293.15,283.15,18037.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9168.34,0.0,475.8,2275.33,0.0,2110.74,0.63,1.0,0.0,3.0,1.0,0.0
17567100.0,296.68,297.15,293.15,0.0,0.0,291.12,0.9,0.56,0.51,296.9,297.15,293.15,0.0,0.0,291.12,1.0,0.93,0.74,296.88,297.15,293.15,0.0,0.0,291.12,1.0,0.92,0.55,296.75,297.15,293.15,0.0,0.0,291.12,1.0,0.84,0.74,296.78,297.15,293.15,0.0,0.0,291.12,0.78,0.36,1.68,291.12,291.15,296.9,295.07,296.85,296.82,291.12,1.0,0.92,1.0,0.45,0.0,1.0,5.08,2.06,3.02,0.92,0.7,0.7,0.0,318.1,317.44,48493.9,0.0,10289.3,1.0,284.22,289.71,298.05,300.67,293.15,293.15,283.15,18419.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9026.92,0.0,462.95,2275.33,0.0,2064.16,0.62,1.0,0.0,3.0,1.0,0.0
17567400.0,296.82,297.15,293.15,0.0,0.0,291.04,0.84,0.5,0.46,296.78,297.15,293.15,0.0,0.0,291.04,1.0,0.87,0.82,296.76,297.15,293.15,0.0,0.0,291.04,1.0,0.85,0.6,296.67,297.15,293.15,0.0,0.0,291.04,0.96,0.76,0.72,296.87,297.15,293.15,0.0,0.0,291.04,0.72,0.31,1.45,291.04,291.15,296.98,295.01,296.91,296.85,291.04,1.0,0.9,0.98,0.45,0.02,0.98,4.87,1.97,2.9,0.88,0.68,0.68,0.0,336.47,335.26,47026.6,0.0,9417.19,1.0,284.21,289.66,297.99,300.54,293.15,293.15,283.15,18612.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8879.91,0.0,440.93,2275.33,0.0,1990.31,0.61,1.0,0.0,3.0,1.0,0.0
17567700.0,296.95,297.15,293.15,0.0,0.0,290.94,0.79,0.46,0.42,296.75,297.15,293.15,0.0,0.0,290.94,0.95,0.79,0.76,296.75,297.15,293.15,0.0,0.0,290.94,0.95,0.78,0.55,296.73,297.15,293.15,0.0,0.0,290.94,0.9,0.68,0.66,296.92,297.15,293.15,0.0,0.0,290.94,0.69,0.3,1.38,290.94,291.15,297.07,294.98,296.98,296.91,290.94,1.0,0.86,0.99,0.45,0.01,0.99,4.53,1.83,2.7,0.81,0.67,0.67,0.0,348.51,347.41,44759.15,0.0,8036.44,1.0,284.19,289.61,297.95,300.38,293.15,293.15,283.15,18965.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8667.59,0.0,404.88,2275.33,0.0,1867.71,0.59,1.0,0.0,3.0,1.0,0.0
17568000.0,297.05,297.15,293.15,0.0,0.0,290.9,0.77,0.44,0.4,296.81,297.15,293.15,0.0,0.0,290.9,0.91,0.73,0.7,296.82,297.15,293.15,0.0,0.0,290.9,0.91,0.72,0.51,296.82,297.15,293.15,0.0,0.0,290.9,0.86,0.62,0.6,296.93,297.15,293.15,0.0,0.0,290.9,0.68,0.3,1.39,290.9,291.15,297.15,294.99,297.03,296.95,290.9,1.0,0.84,1.0,0.45,0.0,1.0,4.33,1.75,2.59,0.77,0.65,0.65,0.0,352.6,351.69,42879.79,0.0,7256.23,1.0,284.19,289.61,297.95,300.29,293.15,293.15,283.15,18933.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.89,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8502.74,0.0,368.25,2275.33,0.0,1729.36,0.57,1.0,0.0,3.0,1.0,0.0
17568300.0,297.12,297.15,293.15,0.0,0.0,290.9,0.76,0.43,0.4,296.89,297.15,293.15,0.0,0.0,290.9,0.89,0.69,0.66,296.9,297.15,293.15,0.0,0.0,290.9,0.88,0.68,0.48,296.9,297.15,293.15,0.0,0.0,290.9,0.84,0.58,0.56,296.95,297.15,293.15,0.0,0.0,290.9,0.68,0.3,1.39,290.9,291.15,297.21,295.01,297.07,296.98,290.9,1.0,0.82,1.0,0.45,0.0,1.0,4.18,1.68,2.5,0.74,0.64,0.64,0.0,351.27,350.57,41309.37,0.0,6688.53,1.0,284.18,289.64,297.98,300.24,293.15,293.15,283.15,18827.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8372.77,0.0,336.81,2275.33,0.0,1614.99,0.55,1.0,0.0,3.0,1.0,0.0
17568600.0,297.18,297.15,293.15,0.0,0.0,290.91,0.77,0.44,0.4,296.96,297.15,293.15,0.0,0.0,290.91,0.87,0.65,0.63,296.97,297.15,293.15,0.0,0.0,290.91,0.87,0.64,0.46,296.98,297.15,293.15,0.0,0.0,290.91,0.82,0.54,0.52,296.97,297.15,293.15,0.0,0.0,290.91,0.68,0.3,1.39,290.91,291.15,297.24,295.02,297.11,297.02,290.91,1.0,0.8,1.0,0.45,0.0,1.0,4.08,1.64,2.44,0.72,0.63,0.63,0.0,346.67,346.17,40062.29,0.0,6302.81,1.0,284.18,289.67,298.0,300.19,293.15,293.15,283.15,18687.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8268.86,0.0,311.41,2275.33,0.0,1527.92,0.54,1.0,0.0,3.0,1.0,0.0
17568900.0,297.22,297.15,293.15,0.0,0.0,290.94,0.77,0.45,0.41,297.03,297.15,293.15,0.0,0.0,290.94,0.86,0.63,0.61,297.03,297.15,293.15,0.0,0.0,290.94,0.86,0.62,0.44,297.04,297.15,293.15,0.0,0.0,290.94,0.82,0.53,0.51,296.98,297.15,293.15,0.0,0.0,290.94,0.68,0.3,1.39,290.94,291.15,297.24,295.02,297.14,297.08,290.94,1.0,0.79,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.62,0.62,0.0,340.24,339.92,39160.58,0.0,6066.69,1.0,284.18,289.71,298.01,300.15,293.15,293.15,283.15,18532.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.69,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8192.98,0.0,292.21,2275.33,0.0,1463.17,0.52,1.0,0.0,3.0,1.0,0.0
17569200.0,297.26,297.15,293.15,0.0,0.0,290.98,0.79,0.47,0.43,297.08,297.15,293.15,0.0,0.0,290.98,0.86,0.62,0.59,297.08,297.15,293.15,0.0,0.0,290.98,0.86,0.61,0.43,297.09,297.15,293.15,0.0,0.0,290.98,0.81,0.51,0.49,297.0,297.15,293.15,0.0,0.0,290.98,0.68,0.3,1.39,290.98,291.15,297.22,295.02,297.17,297.13,290.98,1.0,0.79,1.0,0.45,0.0,1.0,4.0,1.61,2.39,0.71,0.61,0.61,0.0,333.16,332.98,38569.93,0.0,5940.69,1.0,284.18,289.76,298.01,300.13,293.15,293.15,283.15,18380.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8142.17,0.0,278.54,2275.33,0.0,1419.58,0.51,1.0,0.0,3.0,1.0,0.0
17569500.0,297.28,297.15,293.15,0.0,0.0,291.02,0.8,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.02,0.86,0.61,0.59,297.11,297.15,293.15,0.0,0.0,291.02,0.86,0.6,0.43,297.12,297.15,293.15,0.0,0.0,291.02,0.81,0.51,0.49,297.01,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.39,291.02,291.15,297.19,295.02,297.18,297.17,291.02,1.0,0.78,1.0,0.45,0.0,1.0,4.0,1.61,2.4,0.71,0.61,0.61,0.0,326.21,326.14,38235.6,0.0,5900.55,1.0,284.18,289.8,298.01,300.11,293.15,293.15,283.15,18250.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8111.78,0.0,269.55,2275.33,0.0,1394.32,0.51,1.0,0.0,3.0,1.0,0.0
17569800.0,297.3,297.15,293.15,0.0,0.0,291.05,0.82,0.52,0.47,297.15,297.15,293.15,0.0,0.0,291.05,0.87,0.61,0.59,297.13,297.15,293.15,0.0,0.0,291.05,0.86,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.51,0.49,297.03,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,297.15,295.01,297.18,297.19,291.05,1.0,0.78,1.0,0.45,0.0,1.0,4.02,1.62,2.41,0.71,0.61,0.61,0.0,319.91,319.94,38089.22,0.0,5924.03,1.0,284.19,289.83,298.01,300.1,293.15,293.15,283.15,18145.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8096.28,0.0,264.05,2275.33,0.0,1382.5,0.51,1.0,0.0,3.0,1.0,0.0
17570100.0,297.31,297.15,293.15,0.0,0.0,291.09,0.84,0.55,0.49,297.17,297.15,293.15,0.0,0.0,291.09,0.87,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.09,0.82,0.51,0.49,297.05,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,297.11,295.0,297.17,297.21,291.09,1.0,0.79,1.0,0.45,0.0,1.0,4.06,1.63,2.43,0.72,0.61,0.61,0.0,314.68,314.79,38095.7,0.0,6000.27,1.0,284.19,289.86,298.0,300.09,293.15,293.15,283.15,18060.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8093.05,0.0,261.37,2275.33,0.0,1381.09,0.5,1.0,0.0,3.0,1.0,0.0
17570400.0,297.31,297.15,293.15,0.0,0.0,291.12,0.86,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.12,0.88,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.12,0.87,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.12,0.83,0.52,0.5,297.06,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,297.08,294.99,297.16,297.22,291.12,1.0,0.79,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.73,0.61,0.61,0.0,310.68,310.86,38222.21,0.0,6116.07,1.0,284.19,289.88,297.99,300.09,293.15,293.15,283.15,17988.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8099.77,0.0,260.82,2275.33,0.0,1387.22,0.5,1.0,0.0,3.0,1.0,0.0
17570700.0,297.31,297.15,293.15,0.0,0.0,291.14,0.87,0.6,0.54,297.2,297.15,293.15,0.0,0.0,291.14,0.89,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.14,0.88,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.14,0.84,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,297.06,294.98,297.16,297.23,291.15,1.0,0.8,1.0,0.45,0.0,1.0,4.15,1.67,2.48,0.74,0.61,0.61,0.0,308.11,308.34,38459.0,0.0,6266.34,1.0,284.2,289.9,297.99,300.09,293.15,293.15,283.15,17927.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8116.09,0.0,262.22,2275.33,0.0,1399.94,0.5,1.0,0.0,3.0,1.0,0.0
17571000.0,297.31,297.15,293.15,0.0,0.0,291.17,0.89,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.17,0.9,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,297.06,294.98,297.16,297.23,291.17,1.0,0.8,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.61,0.61,0.0,306.99,307.26,38786.88,0.0,6444.02,1.0,284.2,289.91,297.98,300.1,293.15,293.15,283.15,17876.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8140.88,0.0,265.24,2275.33,0.0,1417.73,0.51,1.0,0.0,3.0,1.0,0.0
17571300.0,297.3,297.15,293.15,0.0,0.0,291.19,0.9,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.19,0.9,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.19,0.89,0.62,0.43,297.2,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,297.09,294.98,297.17,297.23,291.19,1.0,0.81,1.0,0.45,0.0,1.0,4.26,1.71,2.54,0.76,0.61,0.61,0.0,307.34,307.65,39200.36,0.0,6644.58,1.0,284.2,289.92,297.99,300.13,293.15,293.15,283.15,17830.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8174.17,0.0,269.77,2275.33,0.0,1439.71,0.51,1.0,0.0,3.0,1.0,0.0
17571600.0,297.29,297.15,293.15,0.0,0.0,291.21,0.92,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.67,0.63,297.19,297.15,293.15,0.0,0.0,291.21,0.89,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.21,0.85,0.55,0.53,297.11,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,297.15,294.99,297.19,297.23,291.21,1.0,0.82,1.0,0.45,0.0,1.0,4.31,1.74,2.57,0.77,0.62,0.62,0.0,309.92,310.28,39696.34,0.0,6871.13,1.0,284.21,289.93,298.0,300.16,293.15,293.15,283.15,17786.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8216.17,0.0,275.71,2275.33,0.0,1465.31,0.51,1.0,0.0,3.0,1.0,0.0
17571900.0,297.28,297.15,293.15,0.0,0.0,291.23,0.93,0.7,0.63,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.68,0.64,297.19,297.15,293.15,0.0,0.0,291.23,0.89,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.23,0.86,0.56,0.53,297.12,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,297.27,295.03,297.24,297.22,291.23,1.0,0.83,1.0,0.45,0.0,1.0,4.37,1.76,2.61,0.78,0.62,0.62,0.0,314.53,314.91,40319.76,0.0,7112.75,1.0,284.21,289.94,298.03,300.22,293.15,293.15,283.15,17726.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8275.86,0.0,283.33,2275.33,0.0,1482.03,0.52,1.0,0.0,3.0,1.0,0.0
17572200.0,297.27,297.15,293.15,0.0,0.0,291.25,0.94,0.73,0.65,297.22,297.15,293.15,0.0,0.0,291.25,0.92,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.25,0.89,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.57,0.54,297.12,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,297.46,295.11,297.31,297.21,291.25,1.0,0.84,1.0,0.45,0.0,1.0,4.42,1.78,2.64,0.79,0.63,0.63,0.0,320.58,320.96,41135.64,0.0,7356.79,1.0,284.22,289.95,298.12,300.34,293.15,293.15,283.15,17637.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8366.11,0.0,293.49,2275.33,0.0,1494.27,0.53,1.0,0.0,3.0,1.0,0.0
17572500.0,297.26,297.15,293.15,0.0,0.0,291.28,0.94,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.28,0.92,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.28,0.89,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.28,0.86,0.57,0.55,297.13,297.15,293.15,0.0,0.0,291.28,0.7,0.3,1.38,291.28,291.15,297.71,295.24,297.41,297.2,291.28,1.0,0.84,1.0,0.45,0.0,1.0,4.47,1.8,2.66,0.8,0.64,0.64,0.0,327.7,328.07,42150.46,0.0,7601.65,1.0,284.23,289.96,298.25,300.51,293.15,293.15,283.15,17543.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.76,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8485.67,0.0,306.95,2275.33,0.0,1514.89,0.53,1.0,0.0,3.0,1.0,0.0
17572800.0,297.25,297.15,293.15,0.0,0.0,291.31,0.94,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.31,0.92,0.72,0.68,297.18,297.15,293.15,0.0,0.0,291.31,0.89,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.31,0.86,0.58,0.55,297.13,297.15,293.15,0.0,0.0,291.31,0.7,0.3,1.38,291.31,291.15,298.0,295.4,297.52,297.2,291.31,1.0,0.85,1.0,0.45,0.0,1.0,4.51,1.82,2.69,0.81,0.65,0.65,0.0,335.54,335.92,43345.06,0.0,7847.29,1.0,284.24,289.97,298.4,300.73,293.15,293.15,283.15,17453.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.81,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8630.71,0.0,323.96,2275.33,0.0,1543.39,0.55,1.0,0.0,3.0,1.0,0.0
17573100.0,297.24,297.15,293.15,0.0,0.0,291.34,0.95,0.78,0.7,297.22,297.15,293.15,0.0,0.0,291.34,0.92,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.34,0.89,0.65,0.46,297.19,297.15,293.15,0.0,0.0,291.34,0.86,0.59,0.56,297.13,297.15,293.15,0.0,0.0,291.34,0.69,0.3,1.38,291.34,291.15,298.32,295.57,297.65,297.2,291.34,1.0,0.86,1.0,0.45,0.0,1.0,4.56,1.84,2.72,0.82,0.66,0.66,0.0,343.89,344.26,44693.26,0.0,8094.06,1.0,284.25,289.98,298.58,300.97,293.15,293.15,283.15,17370.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8797.66,0.0,344.71,2275.33,0.0,1579.23,0.56,1.0,0.0,3.0,1.0,0.0
17573400.0,297.24,297.15,293.15,0.0,0.0,291.36,0.95,0.79,0.71,297.22,297.15,293.15,0.0,0.0,291.36,0.92,0.74,0.7,297.18,297.15,293.15,0.0,0.0,291.36,0.89,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.36,0.86,0.59,0.57,297.13,297.15,293.15,0.0,0.0,291.36,0.69,0.3,1.38,291.36,291.15,298.65,295.75,297.78,297.19,291.36,1.0,0.87,1.0,0.45,0.0,1.0,4.6,1.86,2.74,0.82,0.67,0.67,0.0,352.57,352.93,46158.35,0.0,8343.05,1.0,284.26,289.98,298.76,301.22,293.15,293.15,283.15,17300.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.93,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8981.88,0.0,369.17,2275.33,0.0,1621.29,0.57,1.0,0.0,3.0,1.0,0.0
17573700.0,297.23,297.15,293.15,0.0,0.0,291.38,0.95,0.81,0.73,297.22,297.15,293.15,0.0,0.0,291.38,0.92,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.38,0.88,0.66,0.47,297.18,297.15,293.15,0.0,0.0,291.38,0.86,0.6,0.57,297.13,297.15,293.15,0.0,0.0,291.38,0.69,0.3,1.38,291.38,291.15,298.98,295.93,297.92,297.19,291.38,1.0,0.88,1.0,0.45,0.0,1.0,4.64,1.87,2.77,0.83,0.69,0.69,0.0,361.47,361.83,47695.07,0.0,8592.79,1.0,284.26,289.98,298.94,301.48,293.15,293.15,283.15,17249.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.0,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9177.67,0.0,397.14,2275.33,0.0,1668.37,0.59,1.0,0.0,3.0,1.0,0.0
17574000.0,297.22,297.15,293.15,0.0,0.0,291.39,0.95,0.82,0.74,297.22,297.15,293.15,0.0,0.0,291.39,0.93,0.76,0.73,297.17,297.15,293.15,0.0,0.0,291.39,0.88,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.39,0.85,0.6,0.58,297.13,297.15,293.15,0.0,0.0,291.39,0.68,0.3,1.39,291.39,291.15,299.3,296.1,298.04,297.19,291.39,1.0,0.89,1.0,0.45,0.0,1.0,4.68,1.89,2.79,0.84,0.7,0.7,0.0,370.49,370.84,49249.69,0.0,8840.99,1.0,284.27,289.97,299.12,301.74,293.15,293.15,283.15,17220.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9378.11,0.0,428.12,2275.33,0.0,1719.08,0.6,1.0,0.0,3.0,1.0,0.0
17574300.0,297.22,297.15,293.15,0.0,0.0,291.4,0.95,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.4,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.4,0.88,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.4,0.85,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.4,0.68,0.3,1.39,291.4,291.15,299.59,296.26,298.16,297.19,291.4,1.0,0.9,1.0,0.45,0.0,1.0,4.72,1.91,2.81,0.85,0.71,0.71,0.0,379.53,379.87,50764.19,0.0,9084.21,1.0,284.28,289.96,299.27,301.97,293.15,293.15,283.15,17217.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9575.12,0.0,461.32,2275.33,0.0,1771.78,0.62,1.0,0.0,3.0,1.0,0.0
17574600.0,297.21,297.15,293.15,0.0,0.0,291.4,0.95,0.84,0.76,297.22,297.15,293.15,0.0,0.0,291.4,0.93,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.4,0.88,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.4,0.85,0.61,0.59,297.13,297.15,293.15,0.0,0.0,291.4,0.68,0.3,1.39,291.4,291.15,299.84,296.39,298.26,297.18,291.4,1.0,0.91,1.0,0.45,0.0,1.0,4.76,1.92,2.83,0.85,0.73,0.73,0.0,388.48,388.8,52175.19,0.0,9318.65,1.0,284.28,289.94,299.4,302.18,293.15,293.15,283.15,17242.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9759.46,0.0,495.55,2275.33,0.0,1825.68,0.64,1.0,0.0,3.0,1.0,0.0
17574900.0,297.2,297.15,293.15,0.0,0.0,291.38,0.95,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.38,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.38,0.87,0.67,0.48,297.17,297.15,293.15,0.0,0.0,291.38,0.85,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.38,0.67,0.3,1.39,291.38,291.15,300.03,296.48,298.33,297.18,291.38,1.0,0.91,1.0,0.45,0.0,1.0,4.79,1.94,2.85,0.86,0.74,0.74,0.0,397.25,397.55,53415.41,0.0,9539.44,1.0,284.28,289.91,299.49,302.34,293.15,293.15,283.15,17300.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9920.62,0.0,529.22,2275.33,0.0,1879.81,0.65,1.0,0.0,3.0,1.0,0.0
17575200.0,297.19,297.15,293.15,0.0,0.0,291.36,0.95,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.36,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.36,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.36,0.85,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,300.15,296.53,298.38,297.17,291.36,1.0,0.92,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.86,0.75,0.75,0.0,405.73,406.0,54419.73,0.0,9741.32,1.0,284.28,289.88,299.54,302.45,293.15,293.15,283.15,17390.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10047.87,0.0,560.45,2275.33,0.0,1934.03,0.66,1.0,0.0,3.0,1.0,0.0
17575500.0,297.18,297.15,293.15,0.0,0.0,291.34,0.95,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.34,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.34,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.34,0.85,0.62,0.6,297.11,297.15,293.15,0.0,0.0,291.34,0.67,0.3,1.39,291.34,291.15,300.23,296.56,298.41,297.16,291.34,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.75,0.75,0.0,409.9,410.0,55206.2,0.0,9880.63,1.0,284.28,289.85,299.57,302.51,293.15,293.15,283.15,17488.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10144.72,0.0,587.89,2275.33,0.0,1975.88,0.68,1.0,0.0,3.0,1.0,0.0
17575800.0,297.17,297.15,293.15,0.0,0.0,291.31,0.95,0.87,0.78,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.31,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.31,0.85,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,300.32,296.58,298.44,297.16,291.31,1.0,0.93,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.76,0.76,0.0,409.92,410.0,55863.08,0.0,9960.17,1.0,284.28,289.82,299.59,302.57,293.15,293.15,283.15,17560.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10228.16,0.0,611.73,2275.33,0.0,2003.93,0.68,1.0,0.0,3.0,1.0,0.0
17576100.0,297.16,297.15,293.15,0.0,0.0,291.3,0.95,0.87,0.78,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.3,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.3,0.85,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,300.4,296.61,298.47,297.16,291.29,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.88,0.76,0.76,0.0,409.93,410.0,56437.19,0.0,10027.83,1.0,284.28,289.8,299.62,302.63,293.15,293.15,283.15,17614.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10303.02,0.0,633.01,2275.33,0.0,2026.68,0.69,1.0,0.0,3.0,1.0,0.0
17576400.0,297.16,297.15,293.15,0.0,0.0,291.28,0.95,0.87,0.78,297.21,297.15,293.15,0.0,0.0,291.28,0.95,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.28,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.28,0.85,0.63,0.6,297.09,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,300.48,296.64,298.5,297.15,291.28,1.0,0.93,1.0,0.45,0.0,1.0,4.88,1.97,2.91,0.88,0.77,0.77,0.0,409.94,410.0,56954.1,0.0,10088.05,1.0,284.28,289.78,299.64,302.68,293.15,293.15,283.15,17661.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10373.67,0.0,652.42,2275.33,0.0,2046.97,0.7,1.0,0.0,3.0,1.0,0.0
17576700.0,297.15,297.15,293.15,0.0,0.0,291.26,0.95,0.87,0.78,297.21,297.15,293.15,0.0,0.0,291.26,0.95,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.26,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.26,0.85,0.63,0.6,297.09,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.26,291.15,300.57,296.66,298.54,297.15,291.26,1.0,0.93,1.0,0.45,0.0,1.0,4.89,1.98,2.91,0.88,0.77,0.77,0.0,409.94,410.0,57431.73,0.0,10141.7,1.0,284.28,289.77,299.67,302.73,293.15,293.15,283.15,17694.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10435.41,0.0,669.88,2275.33,0.0,2063.2,0.71,1.0,0.0,3.0,1.0,0.0
17577000.0,297.15,297.15,293.15,0.0,0.0,291.25,0.95,0.87,0.78,297.21,297.15,293.15,0.0,0.0,291.25,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.25,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.25,0.85,0.63,0.6,297.09,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,300.65,296.69,298.57,297.15,291.25,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.78,0.78,0.0,409.95,410.0,57853.39,0.0,10190.99,1.0,284.28,289.75,299.69,302.78,293.15,293.15,283.15,17722.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10493.28,0.0,685.79,2275.33,0.0,2077.26,0.71,1.0,0.0,3.0,1.0,0.0
17577300.0,297.14,297.15,293.15,0.0,0.0,291.24,0.95,0.87,0.78,297.21,297.15,293.15,0.0,0.0,291.24,0.96,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,300.73,296.71,298.6,297.15,291.24,1.0,0.93,1.0,0.45,0.0,1.0,4.91,1.99,2.92,0.88,0.78,0.78,0.0,409.95,410.0,58244.05,0.0,10237.31,1.0,284.28,289.74,299.72,302.82,293.15,293.15,283.15,17744.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10547.66,0.0,700.61,2275.33,0.0,2089.7,0.72,1.0,0.0,3.0,1.0,0.0
17577600.0,297.14,297.15,293.15,0.0,0.0,291.24,0.95,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.24,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.24,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,300.82,296.74,298.64,297.15,291.24,1.0,0.93,1.0,0.45,0.0,1.0,4.92,1.99,2.93,0.89,0.79,0.79,0.0,409.95,410.0,58609.0,0.0,10281.0,1.0,284.28,289.73,299.74,302.86,293.15,293.15,283.15,17763.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10599.11,0.0,714.49,2275.33,0.0,2100.75,0.72,1.0,0.0,3.0,1.0,0.0
17577900.0,297.13,297.15,293.15,0.0,0.0,291.23,0.95,0.86,0.78,297.21,297.15,293.15,0.0,0.0,291.23,0.97,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,300.9,296.76,298.67,297.15,291.23,1.0,0.94,1.0,0.45,0.0,1.0,4.93,1.99,2.93,0.89,0.79,0.79,0.0,409.96,410.0,58954.19,0.0,10322.58,1.0,284.28,289.72,299.76,302.91,293.15,293.15,283.15,17779.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10648.34,0.0,727.68,2275.33,0.0,2110.78,0.73,1.0,0.0,3.0,1.0,0.0
17578200.0,297.13,297.15,293.15,0.0,0.0,291.23,0.95,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.23,0.97,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.61,297.07,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,300.98,296.79,298.7,297.15,291.23,1.0,0.94,1.0,0.45,0.0,1.0,4.94,2.0,2.94,0.89,0.79,0.79,0.0,409.96,410.0,59279.95,0.0,10361.75,1.0,284.28,289.72,299.79,302.95,293.15,293.15,283.15,17792.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10695.33,0.0,740.14,2275.33,0.0,2119.77,0.73,1.0,0.0,3.0,1.0,0.0
17578500.0,297.13,297.15,293.15,0.0,0.0,291.22,0.95,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.22,0.97,0.92,0.88,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.61,297.07,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.07,296.81,298.74,297.15,291.22,1.0,0.94,1.0,0.45,0.0,1.0,4.94,2.0,2.94,0.89,0.8,0.8,0.0,409.96,410.0,59591.32,0.0,10398.84,1.0,284.28,289.71,299.81,302.99,293.15,293.15,283.15,17803.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10740.67,0.0,752.1,2275.33,0.0,2128.04,0.74,1.0,0.0,3.0,1.0,0.0
17578800.0,297.12,297.15,293.15,0.0,0.0,291.22,0.95,0.85,0.76,297.21,297.15,293.15,0.0,0.0,291.22,0.98,0.93,0.89,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.61,297.06,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,301.15,296.83,298.77,297.15,291.22,1.0,0.94,1.0,0.45,0.0,1.0,4.95,2.0,2.95,0.89,0.8,0.8,0.0,409.96,410.0,59889.34,0.0,10433.62,1.0,284.28,289.7,299.84,303.03,293.15,293.15,283.15,17812.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10784.46,0.0,763.58,2275.33,0.0,2135.63,0.74,1.0,0.0,3.0,1.0,0.0
17579100.0,297.12,297.15,293.15,0.0,0.0,291.21,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.21,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.61,297.06,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.23,296.86,298.8,297.15,291.21,1.0,0.94,1.0,0.45,0.0,1.0,4.96,2.01,2.95,0.89,0.8,0.8,0.0,409.97,410.0,60176.56,0.0,10466.24,1.0,284.28,289.7,299.86,303.06,293.15,293.15,283.15,17820.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10827.02,0.0,774.7,2275.33,0.0,2142.71,0.74,1.0,0.0,3.0,1.0,0.0
17579400.0,297.12,297.15,293.15,0.0,0.0,291.21,0.94,0.84,0.75,297.21,297.15,293.15,0.0,0.0,291.21,0.98,0.96,0.9,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.61,297.06,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.32,296.88,298.84,297.15,291.21,1.0,0.94,1.0,0.45,0.0,1.0,4.96,2.01,2.96,0.89,0.81,0.81,0.0,409.97,410.0,60452.89,0.0,10496.39,1.0,284.28,289.69,299.88,303.1,293.15,293.15,283.15,17827.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10868.31,0.0,785.44,2275.33,0.0,2149.25,0.75,1.0,0.0,3.0,1.0,0.0
17579700.0,297.11,297.15,293.15,0.0,0.0,291.21,0.94,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.21,0.99,0.97,0.91,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.61,297.05,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.4,296.9,298.87,297.15,291.21,1.0,0.94,1.0,0.45,0.0,1.0,4.97,2.01,2.96,0.89,0.81,0.81,0.0,409.97,410.0,60720.04,0.0,10524.26,1.0,284.28,289.69,299.9,303.14,293.15,293.15,283.15,17833.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10908.54,0.0,795.91,2275.33,0.0,2155.4,0.75,1.0,0.0,3.0,1.0,0.0
17580000.0,297.11,297.15,293.15,0.0,0.0,291.21,0.94,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.21,0.99,0.98,0.92,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.61,297.05,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.48,296.93,298.91,297.15,291.21,1.0,0.94,1.0,0.45,0.0,1.0,4.98,2.01,2.96,0.9,0.81,0.81,0.0,409.97,410.0,60977.12,0.0,10549.42,1.0,284.28,289.68,299.93,303.17,293.15,293.15,283.15,17839.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10947.6,0.0,806.06,2275.33,0.0,2161.08,0.75,1.0,0.0,3.0,1.0,0.0
17580300.0,297.11,297.15,293.15,0.0,0.0,291.21,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.21,0.99,0.99,0.93,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.61,297.05,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,301.57,296.95,298.94,297.15,291.21,1.0,0.94,0.99,0.45,0.01,0.99,4.98,2.02,2.96,0.9,0.81,0.81,0.0,409.98,410.0,61225.69,0.0,10572.18,1.0,284.28,289.68,299.95,303.21,293.15,293.15,283.15,17845.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10985.69,0.0,815.97,2275.33,0.0,2166.43,0.76,1.0,0.0,3.0,1.0,0.0
17580600.0,297.11,297.15,293.15,0.0,0.0,291.2,0.93,0.81,0.73,297.21,297.15,293.15,0.0,0.0,291.2,1.0,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.65,296.97,298.97,297.15,291.2,1.0,0.94,0.99,0.45,0.01,0.99,4.98,2.02,2.97,0.9,0.82,0.82,0.0,409.98,410.0,61469.05,0.0,10591.17,1.0,284.28,289.67,299.97,303.24,293.15,293.15,283.15,17851.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11023.02,0.0,825.57,2275.33,0.0,2171.47,0.76,1.0,0.0,3.0,1.0,0.0
17580900.0,297.11,297.15,293.15,0.0,0.0,291.2,0.93,0.8,0.72,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,301.73,296.99,299.01,297.15,291.2,1.0,0.94,0.99,0.45,0.01,0.99,4.98,2.02,2.97,0.9,0.82,0.82,0.0,410.03,410.0,61683.93,0.0,10590.06,1.0,284.28,289.67,299.99,303.28,293.15,293.15,283.15,17863.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11057.42,0.0,834.74,2275.33,0.0,2175.95,0.76,1.0,0.0,3.0,1.0,0.0
17581200.0,297.1,297.15,293.15,0.0,0.0,291.19,0.92,0.79,0.72,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.82,297.01,299.04,297.15,291.19,1.0,0.94,0.99,0.45,0.01,0.99,4.98,2.01,2.96,0.9,0.82,0.82,0.0,410.04,410.0,61840.18,0.0,10551.42,1.0,284.28,289.66,300.01,303.31,293.15,293.15,283.15,17886.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11084.87,0.0,842.57,2275.33,0.0,2178.13,0.77,1.0,0.0,3.0,1.0,0.0
17581500.0,297.1,297.15,293.15,0.0,0.0,291.19,0.92,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.62,297.03,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.9,297.03,299.08,297.15,291.19,1.0,0.94,1.0,0.45,0.0,1.0,4.97,2.01,2.96,0.89,0.82,0.82,0.0,410.05,410.0,61970.96,0.0,10508.91,1.0,284.28,289.66,300.03,303.33,293.15,293.15,283.15,17902.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11109.06,0.0,849.13,2275.33,0.0,2178.76,0.77,1.0,0.0,3.0,1.0,0.0
17581800.0,297.1,297.15,293.15,0.0,0.0,291.18,0.92,0.77,0.7,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.62,297.03,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.98,297.05,299.11,297.16,291.18,1.0,0.94,1.0,0.45,0.0,1.0,4.96,2.01,2.95,0.89,0.82,0.82,0.0,410.05,410.0,62082.05,0.0,10463.72,1.0,284.28,289.65,300.05,303.36,293.15,293.15,283.15,17915.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11130.69,0.0,854.74,2275.33,0.0,2178.5,0.77,1.0,0.0,3.0,1.0,0.0
17582100.0,297.1,297.15,293.15,0.0,0.0,291.18,0.91,0.77,0.69,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.62,297.03,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.07,297.07,299.15,297.16,291.18,1.0,0.94,1.0,0.45,0.0,1.0,4.95,2.0,2.95,0.89,0.82,0.82,0.0,410.05,410.0,62177.7,0.0,10416.42,1.0,284.28,289.65,300.07,303.39,293.15,293.15,283.15,17927.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11150.27,0.0,859.62,2275.33,0.0,2177.61,0.77,1.0,0.0,3.0,1.0,0.0
17582400.0,297.1,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.69,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.62,297.02,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.15,297.09,299.18,297.16,291.18,1.0,0.94,1.0,0.45,0.0,1.0,4.94,2.0,2.94,0.89,0.82,0.82,0.0,410.05,410.0,62260.57,0.0,10367.76,1.0,284.28,289.64,300.09,303.41,293.15,293.15,283.15,17936.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11168.12,0.0,863.84,2275.33,0.0,2176.21,0.77,1.0,0.0,3.0,1.0,0.0
17582700.0,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.24,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.24,297.11,299.22,297.16,291.17,1.0,0.94,1.0,0.45,0.0,1.0,4.92,1.99,2.93,0.89,0.82,0.82,0.0,410.08,410.0,62290.01,0.0,10299.55,1.0,284.28,289.64,300.11,303.43,293.15,293.15,283.15,17957.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11180.17,0.0,867.06,2275.33,0.0,2173.01,0.77,1.0,0.0,3.0,1.0,0.0
17583000.0,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.74,0.67,297.24,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.33,297.14,299.26,297.16,291.17,1.0,0.93,1.0,0.45,0.0,1.0,4.91,1.99,2.92,0.88,0.83,0.83,0.0,410.08,410.0,62316.3,0.0,10229.29,1.0,284.28,289.64,300.13,303.46,293.15,293.15,283.15,17968.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11191.52,0.0,869.22,2275.33,0.0,2168.51,0.77,1.0,0.0,3.0,1.0,0.0
17583300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.73,0.66,297.24,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.42,297.16,299.3,297.16,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.83,0.83,0.0,410.07,410.0,62345.98,0.0,10163.24,1.0,284.28,289.63,300.16,303.48,293.15,293.15,283.15,17974.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11203.16,0.0,870.99,2275.33,0.0,2163.95,0.77,1.0,0.0,3.0,1.0,0.0
17583600.0,297.1,297.15,293.15,0.0,0.0,291.16,0.89,0.72,0.65,297.24,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.52,297.18,299.34,297.17,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.88,1.98,2.91,0.88,0.83,0.83,0.0,410.06,410.0,62379.92,0.0,10102.73,1.0,284.28,289.63,300.18,303.5,293.15,293.15,283.15,17976.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11215.15,0.0,872.58,2275.33,0.0,2159.65,0.78,1.0,0.0,3.0,1.0,0.0
