time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17583900.0,297.11,297.15,293.15,0.0,0.0,291.16,0.89,0.71,0.65,297.24,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.99,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.62,297.2,299.38,297.17,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.88,0.83,0.83,0.0,410.06,410.0,62419.77,0.0,10048.56,1.0,284.28,289.63,300.2,303.53,293.15,293.15,283.15,17976.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11227.58,0.0,874.16,2275.33,0.0,2155.77,0.78,1.0,0.0,3.0,1.0,0.0
17584200.0,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.71,0.64,297.24,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.71,297.22,299.42,297.17,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.86,1.97,2.9,0.87,0.83,0.83,0.0,410.05,410.0,62466.95,0.0,10001.86,1.0,284.28,289.63,300.22,303.55,293.15,293.15,283.15,17975.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11240.51,0.0,875.8,2275.33,0.0,2152.47,0.78,1.0,0.0,3.0,1.0,0.0
17584500.0,297.11,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.64,297.25,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.8,297.24,299.46,297.17,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.86,1.96,2.89,0.87,0.83,0.83,0.0,410.04,410.0,62522.2,0.0,9963.21,1.0,284.28,289.63,300.24,303.57,293.15,293.15,283.15,17972.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11253.96,0.0,877.61,2275.33,0.0,2149.88,0.78,1.0,0.0,3.0,1.0,0.0
17584800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.63,297.25,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.89,297.26,299.49,297.18,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.83,0.83,0.0,410.03,410.0,62586.16,0.0,9933.4,1.0,284.28,289.63,300.26,303.59,293.15,293.15,283.15,17969.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11267.92,0.0,879.64,2275.33,0.0,2148.09,0.78,1.0,0.0,3.0,1.0,0.0
17585100.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.63,297.25,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.97,297.27,299.53,297.18,291.16,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.89,0.87,0.83,0.83,0.0,410.02,410.0,62658.32,0.0,9912.5,1.0,284.28,289.64,300.27,303.61,293.15,293.15,283.15,17965.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11282.27,0.0,881.94,2275.33,0.0,2147.16,0.78,1.0,0.0,3.0,1.0,0.0
17585400.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.62,297.26,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.04,297.29,299.56,297.19,291.16,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.83,0.83,0.0,410.01,410.0,62737.82,0.0,9900.65,1.0,284.28,289.64,300.29,303.63,293.15,293.15,283.15,17961.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11296.83,0.0,884.51,2275.33,0.0,2147.12,0.78,1.0,0.0,3.0,1.0,0.0
17585700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.62,297.27,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.1,297.3,299.59,297.19,291.16,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.83,0.83,0.0,410.0,410.0,62823.02,0.0,9897.62,1.0,284.28,289.64,300.3,303.65,293.15,293.15,283.15,17957.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11311.35,0.0,887.34,2275.33,0.0,2147.98,0.78,1.0,0.0,3.0,1.0,0.0
17586000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.62,297.27,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.48,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,299.61,297.2,291.17,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.83,0.83,0.0,409.99,410.0,62912.0,0.0,9903.22,1.0,284.28,289.64,300.31,303.66,293.15,293.15,283.15,17954.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11325.53,0.0,890.41,2275.33,0.0,2149.72,0.78,1.0,0.0,3.0,1.0,0.0
17586300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.62,297.3,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.18,297.31,299.64,297.22,291.17,1.0,0.93,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.83,0.83,0.0,409.93,410.0,63102.06,0.0,9954.3,1.0,284.28,289.64,300.31,303.68,293.15,293.15,283.15,17923.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11349.84,0.0,894.89,2275.33,0.0,2154.62,0.78,1.0,0.0,3.0,1.0,0.0
17586600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.62,297.31,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.61,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.21,297.32,299.65,297.23,291.18,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.87,0.84,0.84,0.0,409.92,410.0,63303.57,0.0,10021.96,1.0,284.28,289.65,300.32,303.69,293.15,293.15,283.15,17906.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11375.68,0.0,901.02,2275.33,0.0,2162.02,0.78,1.0,0.0,3.0,1.0,0.0
17586900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.62,297.32,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.18,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,299.66,297.23,291.18,1.0,0.93,1.0,0.45,0.0,1.0,4.88,1.98,2.91,0.88,0.84,0.84,0.0,409.92,410.0,63506.75,0.0,10093.85,1.0,284.28,289.65,300.32,303.71,293.15,293.15,283.15,17897.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11401.4,0.0,907.96,2275.33,0.0,2170.11,0.79,1.0,0.0,3.0,1.0,0.0
17587200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.62,297.33,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.89,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.22,297.32,299.66,297.23,291.19,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.84,0.84,0.0,409.92,410.0,63707.88,0.0,10167.44,1.0,284.28,289.65,300.32,303.72,293.15,293.15,283.15,17892.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11426.61,0.0,915.33,2275.33,0.0,2178.52,0.79,1.0,0.0,3.0,1.0,0.0
17587500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.62,297.34,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,297.01,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.22,297.32,299.66,297.24,291.19,1.0,0.93,1.0,0.45,0.0,1.0,4.91,1.99,2.93,0.88,0.84,0.84,0.0,409.92,410.0,63905.03,0.0,10241.82,1.0,284.28,289.64,300.32,303.73,293.15,293.15,283.15,17890.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11451.09,0.0,922.93,2275.33,0.0,2187.06,0.79,1.0,0.0,3.0,1.0,0.0
17587800.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.62,297.34,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.9,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,297.01,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.21,297.32,299.66,297.24,291.19,1.0,0.94,1.0,0.45,0.0,1.0,4.93,1.99,2.93,0.89,0.84,0.84,0.0,409.92,410.0,64097.0,0.0,10316.41,1.0,284.28,289.64,300.32,303.74,293.15,293.15,283.15,17890.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11474.76,0.0,930.62,2275.33,0.0,2195.58,0.79,1.0,0.0,3.0,1.0,0.0
17588100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.62,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.91,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,297.01,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.2,297.32,299.66,297.24,291.19,1.0,0.94,1.0,0.45,0.0,1.0,4.94,2.0,2.94,0.89,0.85,0.85,0.0,409.92,410.0,64283.26,0.0,10390.59,1.0,284.28,289.64,300.32,303.74,293.15,293.15,283.15,17890.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11497.64,0.0,938.33,2275.33,0.0,2203.98,0.8,1.0,0.0,3.0,1.0,0.0
17588400.0,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.61,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.92,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.66,0.63,297.01,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.19,297.31,299.65,297.24,291.19,1.0,0.94,1.0,0.45,0.0,1.0,4.96,2.01,2.95,0.89,0.85,0.85,0.0,409.92,410.0,64463.61,0.0,10463.73,1.0,284.28,289.64,300.32,303.75,293.15,293.15,283.15,17892.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11519.76,0.0,945.98,2275.33,0.0,2212.14,0.8,1.0,0.0,3.0,1.0,0.0
17588700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.61,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.93,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,297.01,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.17,297.31,299.65,297.24,291.19,1.0,0.94,1.0,0.45,0.0,1.0,4.97,2.01,2.96,0.89,0.85,0.85,0.0,409.92,410.0,64638.57,0.0,10535.26,1.0,284.28,289.64,300.31,303.76,293.15,293.15,283.15,17893.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11541.27,0.0,953.54,2275.33,0.0,2220.01,0.8,1.0,0.0,3.0,1.0,0.0
17589000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.68,0.61,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,297.01,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.16,297.31,299.64,297.24,291.19,1.0,0.94,0.99,0.45,0.01,0.99,4.99,2.02,2.97,0.9,0.85,0.85,0.0,409.93,410.0,64808.93,0.0,10604.75,1.0,284.28,289.63,300.31,303.76,293.15,293.15,283.15,17895.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11562.38,0.0,961.01,2275.33,0.0,2227.51,0.8,1.0,0.0,3.0,1.0,0.0
17589300.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.61,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.15,297.31,299.64,297.24,291.19,1.0,0.94,0.99,0.45,0.01,0.99,5.0,2.02,2.98,0.9,0.85,0.85,0.0,409.93,410.0,64976.22,0.0,10672.0,1.0,284.28,289.63,300.31,303.77,293.15,293.15,283.15,17897.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11583.35,0.0,968.38,2275.33,0.0,2234.6,0.8,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.61,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.15,297.31,299.64,297.24,291.19,1.0,0.95,0.99,0.45,0.01,0.99,5.01,2.03,2.98,0.9,0.86,0.86,0.0,409.93,410.0,65142.14,0.0,10736.66,1.0,284.28,289.63,300.31,303.78,293.15,293.15,283.15,17899.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11604.51,0.0,975.7,2275.33,0.0,2241.25,0.81,1.0,0.0,3.0,1.0,0.0
17589900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.15,297.31,299.64,297.24,291.19,1.0,0.95,0.99,0.45,0.01,0.99,5.02,2.03,2.99,0.9,0.86,0.86,0.0,409.94,410.0,65304.01,0.0,10798.29,1.0,284.28,289.63,300.31,303.79,293.15,293.15,283.15,17900.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11625.47,0.0,982.93,2275.33,0.0,2247.66,0.81,1.0,0.0,3.0,1.0,0.0
17590200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.96,0.88,0.61,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.15,297.31,299.64,297.24,291.19,1.0,0.95,0.99,0.45,0.01,0.99,5.04,2.04,3.0,0.91,0.86,0.86,0.0,409.94,410.0,65457.43,0.0,10856.26,1.0,284.28,289.62,300.31,303.79,293.15,293.15,283.15,17903.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11645.47,0.0,989.97,2275.33,0.0,2253.9,0.81,1.0,0.0,3.0,1.0,0.0
17590500.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.6,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.19,0.97,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.64,297.0,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.15,297.31,299.64,297.24,291.19,1.0,0.95,0.99,0.45,0.01,0.99,5.05,2.04,3.0,0.91,0.86,0.86,0.0,409.94,410.0,65602.66,0.0,10910.65,1.0,284.28,289.62,300.31,303.8,293.15,293.15,283.15,17907.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11664.5,0.0,996.81,2275.33,0.0,2259.83,0.81,1.0,0.0,3.0,1.0,0.0
17590800.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.97,0.91,0.63,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.64,296.99,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.15,297.31,299.63,297.23,291.19,1.0,0.95,0.99,0.45,0.01,0.99,5.06,2.05,3.01,0.91,0.86,0.86,0.0,409.95,410.0,65738.84,0.0,10961.15,1.0,284.28,289.62,300.31,303.81,293.15,293.15,283.15,17911.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11682.44,0.0,1003.37,2275.33,0.0,2265.42,0.81,1.0,0.0,3.0,1.0,0.0
17591100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.98,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,296.99,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.15,297.31,299.63,297.23,291.18,1.0,0.95,0.99,0.45,0.01,0.99,5.07,2.05,3.01,0.91,0.86,0.86,0.0,409.95,410.0,65865.94,0.0,11007.87,1.0,284.28,289.61,300.31,303.81,293.15,293.15,283.15,17915.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11699.27,0.0,1009.63,2275.33,0.0,2270.63,0.82,1.0,0.0,3.0,1.0,0.0
17591400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.98,0.94,0.65,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,296.99,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.15,297.31,299.63,297.23,291.18,1.0,0.95,0.99,0.45,0.01,0.99,5.07,2.05,3.02,0.91,0.87,0.87,0.0,409.95,410.0,65984.76,0.0,11051.36,1.0,284.28,289.61,300.31,303.82,293.15,293.15,283.15,17920.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11715.06,0.0,1015.57,2275.33,0.0,2275.49,0.82,1.0,0.0,3.0,1.0,0.0
17591700.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.59,297.33,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.99,0.95,0.66,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,296.99,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.15,297.31,299.63,297.23,291.18,1.0,0.96,0.99,0.45,0.01,0.99,5.08,2.06,3.02,0.92,0.87,0.87,0.0,409.96,410.0,66096.52,0.0,11092.34,1.0,284.28,289.61,300.31,303.83,293.15,293.15,283.15,17924.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11729.95,0.0,1021.22,2275.33,0.0,2280.04,0.82,1.0,0.0,3.0,1.0,0.0
17592000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.18,0.99,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.15,297.31,299.63,297.22,291.18,1.0,0.96,0.99,0.45,0.01,0.99,5.09,2.06,3.03,0.92,0.87,0.87,0.0,409.96,410.0,66202.94,0.0,11131.72,1.0,284.28,289.61,300.31,303.83,293.15,293.15,283.15,17928.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11744.13,0.0,1026.6,2275.33,0.0,2284.35,0.82,1.0,0.0,3.0,1.0,0.0
17592300.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.68,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.15,297.31,299.63,297.22,291.18,1.0,0.96,0.98,0.45,0.02,0.98,5.1,2.06,3.03,0.92,0.87,0.87,0.0,409.96,410.0,66305.73,0.0,11170.4,1.0,284.28,289.6,300.31,303.84,293.15,293.15,283.15,17931.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11757.81,0.0,1031.75,2275.33,0.0,2288.48,0.82,1.0,0.0,3.0,1.0,0.0
17592600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.15,297.31,299.63,297.22,291.18,1.0,0.96,0.98,0.45,0.02,0.98,5.1,2.07,3.04,0.92,0.87,0.87,0.0,409.96,410.0,66405.59,0.0,11208.68,1.0,284.28,289.6,300.31,303.84,293.15,293.15,283.15,17934.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11771.09,0.0,1036.73,2275.33,0.0,2292.47,0.82,1.0,0.0,3.0,1.0,0.0
17592900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.64,0.58,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,299.63,297.22,291.17,1.0,0.96,0.98,0.45,0.02,0.98,5.11,2.07,3.04,0.92,0.87,0.87,0.0,410.01,410.0,66474.24,0.0,11220.13,1.0,284.28,289.6,300.31,303.85,293.15,293.15,283.15,17943.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11781.03,0.0,1041.29,2275.33,0.0,2295.87,0.82,1.0,0.0,3.0,1.0,0.0
17593200.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.58,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,299.63,297.22,291.17,1.0,0.96,0.98,0.45,0.02,0.98,5.1,2.07,3.04,0.92,0.87,0.87,0.0,410.02,410.0,66503.43,0.0,11205.33,1.0,284.28,289.59,300.31,303.85,293.15,293.15,283.15,17959.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11785.98,0.0,1044.7,2275.33,0.0,2297.63,0.83,1.0,0.0,3.0,1.0,0.0
17593500.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.2,297.32,299.65,297.22,291.17,1.0,0.96,0.98,0.45,0.02,0.98,5.1,2.07,3.04,0.92,0.87,0.87,0.0,410.01,410.0,66587.88,0.0,11190.38,1.0,284.28,289.59,300.32,303.86,293.15,293.15,283.15,17953.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11801.73,0.0,1047.9,2275.33,0.0,2291.45,0.83,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.32,297.37,299.7,297.23,291.18,1.0,0.96,0.98,0.45,0.02,0.98,5.1,2.06,3.03,0.92,0.88,0.88,0.0,410.01,410.0,66810.98,0.0,11178.45,1.0,284.28,289.6,300.37,303.91,293.15,293.15,283.15,17917.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11844.76,0.0,1053.32,2275.33,0.0,2280.13,0.83,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.58,297.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,303.51,297.43,299.78,297.24,291.2,1.0,0.96,0.98,0.45,0.02,0.98,5.1,2.06,3.03,0.92,0.88,0.88,0.0,410.0,410.0,67166.92,0.0,11171.88,1.0,284.28,289.61,300.43,304.0,293.15,293.15,283.15,17867.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11912.43,0.0,1062.29,2275.33,0.0,2269.02,0.83,1.0,0.0,3.0,1.0,0.0
17594400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.63,0.57,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,303.74,297.51,299.88,297.24,291.22,1.0,0.96,0.98,0.45,0.02,0.98,5.1,2.06,3.03,0.92,0.89,0.89,0.0,410.0,410.0,67642.94,0.0,11172.27,1.0,284.29,289.63,300.51,304.1,293.15,293.15,283.15,17814.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12001.57,0.0,1075.62,2275.33,0.0,2260.77,0.83,1.0,0.0,3.0,1.0,0.0
17594700.0,297.15,297.15,293.15,0.0,0.0,291.24,0.86,0.63,0.57,297.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.24,0.88,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,304.0,297.6,299.99,297.25,291.24,1.0,0.96,0.97,0.45,0.03,0.97,5.1,2.06,3.03,0.92,0.89,0.89,0.0,409.99,410.0,68205.89,0.0,11179.05,1.0,284.29,289.64,300.6,304.22,293.15,293.15,283.15,17766.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12105.84,0.0,1092.94,2275.33,0.0,2255.3,0.84,1.0,0.0,3.0,1.0,0.0
17595000.0,297.15,297.15,293.15,0.0,0.0,291.26,0.86,0.63,0.57,297.28,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.26,0.88,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,304.27,297.69,300.11,297.26,291.26,1.0,0.96,0.97,0.45,0.03,0.97,5.1,2.07,3.04,0.92,0.9,0.9,0.0,409.99,410.0,68825.98,0.0,11191.29,1.0,284.29,289.65,300.69,304.34,293.15,293.15,283.15,17727.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12219.71,0.0,1113.87,2275.33,0.0,2253.27,0.84,1.0,0.0,3.0,1.0,0.0
17595300.0,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.63,0.57,297.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.67,0.64,296.98,297.15,293.15,0.0,0.0,291.23,0.68,0.3,1.39,291.23,291.15,304.54,297.77,300.21,297.26,291.23,1.0,0.96,0.97,0.45,0.03,0.97,5.1,2.07,3.04,0.92,0.9,0.9,0.0,409.99,410.0,70122.2,0.0,11204.01,1.0,284.29,289.61,300.78,304.49,293.15,293.15,283.15,18553.48,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12448.22,0.0,1202.73,2275.33,0.0,2265.47,0.87,1.0,0.0,3.0,1.0,0.0
17595600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.78,297.85,300.31,297.25,291.18,1.0,0.96,0.97,0.45,0.03,0.97,5.1,2.07,3.04,0.92,0.9,0.9,0.0,410.01,410.0,71329.77,0.0,11199.56,1.0,284.28,289.55,300.86,304.64,293.15,293.15,283.15,19684.99,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12657.47,0.0,1302.22,2275.33,0.0,2301.63,0.89,1.0,0.0,3.0,1.0,0.0
17595900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.64,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.98,297.91,300.39,297.26,291.17,1.0,0.96,0.97,0.45,0.03,0.97,5.1,2.07,3.04,0.92,0.9,0.9,0.0,410.01,410.0,71923.14,0.0,11192.01,1.0,284.28,289.54,300.91,304.72,293.15,293.15,283.15,20028.06,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12770.85,0.0,1343.44,2275.33,0.0,2306.68,0.9,1.0,0.0,3.0,1.0,0.0
17596200.0,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.68,0.64,296.97,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.12,297.95,300.44,297.25,291.15,1.0,0.96,0.97,0.45,0.03,0.97,5.1,2.06,3.03,0.92,0.9,0.9,0.0,410.02,410.0,72446.6,0.0,11178.0,1.0,284.28,289.52,300.95,304.8,293.15,293.15,283.15,20547.51,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12867.76,0.0,1389.79,2275.33,0.0,2322.36,0.91,1.0,0.0,3.0,1.0,0.0
17596500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.18,297.97,300.47,297.25,291.15,1.0,0.96,0.97,0.45,0.03,0.97,5.09,2.06,3.03,0.92,0.9,0.9,0.0,410.02,410.0,72428.91,0.0,11160.41,1.0,284.28,289.52,300.97,304.83,293.15,293.15,283.15,20504.23,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12867.38,0.0,1385.84,2275.33,0.0,2331.27,0.91,1.0,0.0,3.0,1.0,0.0
17596800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.15,297.96,300.45,297.25,291.17,1.0,0.96,0.97,0.45,0.03,0.97,5.09,2.06,3.03,0.92,0.9,0.9,0.0,410.01,410.0,72077.52,0.0,11145.33,1.0,284.28,289.54,300.96,304.8,293.15,293.15,283.15,20065.15,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12810.22,0.0,1352.97,2275.33,0.0,2327.19,0.9,1.0,0.0,3.0,1.0,0.0
17597100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.07,297.93,300.41,297.24,291.16,1.0,0.96,0.96,0.45,0.04,0.96,5.09,2.06,3.03,0.92,0.9,0.9,0.0,410.02,410.0,71827.17,0.0,11123.01,1.0,284.28,289.53,300.93,304.77,293.15,293.15,283.15,20030.36,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12762.88,0.0,1342.97,2275.33,0.0,2335.78,0.9,1.0,0.0,3.0,1.0,0.0
17597400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.56,297.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.98,297.91,300.37,297.23,291.12,1.0,0.96,0.96,0.45,0.04,0.96,5.08,2.06,3.02,0.92,0.9,0.9,0.0,410.03,410.0,72038.45,0.0,11097.26,1.0,284.28,289.49,300.91,304.75,293.15,293.15,283.15,20575.33,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12803.21,0.0,1383.85,2275.33,0.0,2335.86,0.91,1.0,0.0,3.0,1.0,0.0
17597700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.17,291.15,304.9,297.89,300.34,297.22,291.17,1.0,0.95,0.96,0.45,0.04,0.96,5.08,2.06,3.02,0.92,0.9,0.9,0.0,410.03,410.0,70960.72,0.0,11063.81,1.0,284.28,289.55,300.88,304.67,293.15,293.15,283.15,19447.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12613.25,0.0,1283.72,2275.33,0.0,2326.44,0.89,1.0,0.0,3.0,1.0,0.0
17598000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.55,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.14,291.15,304.82,297.86,300.3,297.21,291.14,1.0,0.95,0.96,0.45,0.04,0.96,5.07,2.05,3.02,0.91,0.9,0.9,0.0,410.03,410.0,70994.66,0.0,11036.58,1.0,284.28,289.53,300.86,304.64,293.15,293.15,283.15,19643.07,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12625.02,0.0,1300.68,2275.33,0.0,2315.07,0.89,1.0,0.0,3.0,1.0,0.0
17598300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.73,297.83,300.26,297.2,291.17,1.0,0.95,0.96,0.45,0.04,0.96,5.06,2.05,3.01,0.91,0.9,0.9,0.0,410.03,410.0,70346.66,0.0,11004.03,1.0,284.28,289.55,300.83,304.58,293.15,293.15,283.15,19002.51,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12514.45,0.0,1247.19,2275.33,0.0,2306.11,0.88,1.0,0.0,3.0,1.0,0.0
17598600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.54,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.65,297.81,300.22,297.19,291.14,1.0,0.95,0.96,0.45,0.04,0.96,5.06,2.05,3.01,0.91,0.9,0.9,0.0,410.05,410.0,70336.12,0.0,10963.97,1.0,284.28,289.53,300.81,304.56,293.15,293.15,283.15,19309.54,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12511.36,0.0,1264.28,2275.33,0.0,2312.45,0.88,1.0,0.0,3.0,1.0,0.0
17598900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.57,297.78,300.18,297.18,291.15,1.0,0.95,0.96,0.45,0.04,0.96,5.05,2.04,3.0,0.91,0.9,0.9,0.0,410.06,410.0,69678.59,0.0,10912.86,1.0,284.28,289.55,300.78,304.5,293.15,293.15,283.15,18737.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12400.53,0.0,1213.65,2275.33,0.0,2301.57,0.87,1.0,0.0,3.0,1.0,0.0
17599200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.53,297.13,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.94,297.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.63,296.93,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.48,297.76,300.14,297.18,291.15,1.0,0.95,0.96,0.45,0.04,0.96,5.03,2.04,3.0,0.91,0.9,0.9,0.0,410.07,410.0,69294.05,0.0,10850.8,1.0,284.28,289.55,300.76,304.45,293.15,293.15,283.15,18529.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12339.0,0.0,1192.73,2275.33,0.0,2293.86,0.86,1.0,0.0,3.0,1.0,0.0
17599500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.94,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.4,297.73,300.1,297.17,291.14,1.0,0.95,0.96,0.45,0.04,0.96,5.02,2.03,2.99,0.9,0.9,0.9,0.0,410.08,410.0,69091.23,0.0,10782.47,1.0,284.28,289.54,300.73,304.41,293.15,293.15,283.15,18539.86,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12310.12,0.0,1190.21,2275.33,0.0,2284.75,0.86,1.0,0.0,3.0,1.0,0.0
17599800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.52,297.12,297.15,293.15,0.0,0.0,291.13,0.99,0.98,0.93,297.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.32,297.7,300.07,297.16,291.13,1.0,0.95,0.96,0.45,0.04,0.96,5.0,2.03,2.98,0.9,0.9,0.9,0.0,410.09,410.0,68593.51,0.0,10699.22,1.0,284.28,289.54,300.7,304.36,293.15,293.15,283.15,18303.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12227.87,0.0,1162.2,2275.33,0.0,2281.48,0.86,1.0,0.0,3.0,1.0,0.0
17600100.0,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.12,0.99,0.98,0.93,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.23,297.68,300.03,297.16,291.12,1.0,0.94,0.96,0.45,0.04,0.96,4.99,2.02,2.97,0.9,0.9,0.9,0.0,410.1,410.0,68198.17,0.0,10608.88,1.0,284.28,289.54,300.68,304.32,293.15,293.15,283.15,18194.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12166.32,0.0,1144.94,2275.33,0.0,2273.34,0.85,1.0,0.0,3.0,1.0,0.0
17600400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.11,0.99,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.15,297.65,299.99,297.15,291.11,1.0,0.94,0.96,0.45,0.04,0.96,4.97,2.01,2.96,0.89,0.89,0.89,0.0,410.11,410.0,67821.45,0.0,10509.21,1.0,284.28,289.53,300.65,304.27,293.15,293.15,283.15,18164.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12108.45,0.0,1131.48,2275.33,0.0,2266.62,0.85,1.0,0.0,3.0,1.0,0.0
17600700.0,297.11,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.51,297.1,297.15,293.15,0.0,0.0,291.1,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.61,296.9,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.07,297.63,299.95,297.14,291.1,1.0,0.94,0.96,0.45,0.04,0.96,4.94,2.0,2.94,0.89,0.89,0.89,0.0,410.13,410.0,67424.34,0.0,10396.16,1.0,284.27,289.53,300.62,304.22,293.15,293.15,283.15,18169.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12049.07,0.0,1118.16,2275.33,0.0,2258.28,0.85,1.0,0.0,3.0,1.0,0.0
17601000.0,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.08,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.6,296.89,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.99,297.61,299.92,297.13,291.08,1.0,0.93,0.96,0.45,0.04,0.96,4.92,1.99,2.93,0.88,0.88,0.88,0.0,410.15,410.0,66994.7,0.0,10266.39,1.0,284.27,289.52,300.6,304.18,293.15,293.15,283.15,18191.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11987.16,0.0,1103.53,2275.33,0.0,2247.38,0.84,1.0,0.0,3.0,1.0,0.0
17601300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.81,0.54,0.49,297.08,297.15,293.15,0.0,0.0,291.07,0.98,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.07,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.59,296.88,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.92,297.59,299.88,297.12,291.07,1.0,0.93,0.96,0.45,0.04,0.96,4.89,1.98,2.91,0.88,0.88,0.88,0.0,410.16,410.0,66525.3,0.0,10121.82,1.0,284.27,289.51,300.59,304.14,293.15,293.15,283.15,18219.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11921.12,0.0,1086.92,2275.33,0.0,2234.39,0.84,1.0,0.0,3.0,1.0,0.0
17601600.0,297.1,297.15,293.15,0.0,0.0,291.05,0.81,0.53,0.49,297.08,297.15,293.15,0.0,0.0,291.05,0.97,0.92,0.88,297.17,297.15,293.15,0.0,0.0,291.05,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.84,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,303.85,297.57,299.85,297.11,291.05,1.0,0.93,0.96,0.45,0.04,0.96,4.86,1.96,2.89,0.87,0.87,0.87,0.0,410.17,410.0,66014.04,0.0,9965.67,1.0,284.27,289.51,300.57,304.09,293.15,293.15,283.15,18250.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11850.12,0.0,1068.13,2275.33,0.0,2219.6,0.83,1.0,0.0,3.0,1.0,0.0
17601900.0,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.04,0.96,0.91,0.87,297.15,297.15,293.15,0.0,0.0,291.04,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,303.78,297.56,299.81,297.11,291.04,1.0,0.92,0.97,0.45,0.03,0.97,4.82,1.95,2.87,0.87,0.87,0.87,0.0,410.19,410.0,65458.18,0.0,9800.47,1.0,284.27,289.5,300.55,304.05,293.15,293.15,283.15,18281.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11773.31,0.0,1047.09,2275.33,0.0,2203.27,0.83,1.0,0.0,3.0,1.0,0.0
17602200.0,297.09,297.15,293.15,0.0,0.0,291.03,0.79,0.51,0.47,297.07,297.15,293.15,0.0,0.0,291.03,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.03,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.03,0.83,0.59,0.57,296.84,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,303.71,297.54,299.78,297.1,291.03,1.0,0.92,0.97,0.45,0.03,0.97,4.78,1.93,2.85,0.86,0.86,0.86,0.0,410.21,410.0,64848.43,0.0,9621.75,1.0,284.27,289.5,300.53,304.0,293.15,293.15,283.15,18317.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11689.38,0.0,1023.94,2275.33,0.0,2185.69,0.82,1.0,0.0,3.0,1.0,0.0
17602500.0,297.09,297.15,293.15,0.0,0.0,291.02,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.02,0.95,0.88,0.84,297.12,297.15,293.15,0.0,0.0,291.02,0.99,0.99,0.69,297.09,297.15,293.15,0.0,0.0,291.02,0.83,0.58,0.56,296.83,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,303.64,297.52,299.74,297.09,291.02,1.0,0.91,0.97,0.45,0.03,0.97,4.74,1.92,2.82,0.85,0.85,0.85,0.0,410.22,410.0,64169.62,0.0,9427.16,1.0,284.26,289.5,300.51,303.94,293.15,293.15,283.15,18357.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11595.89,0.0,998.22,2275.33,0.0,2166.4,0.81,1.0,0.0,3.0,1.0,0.0
17602800.0,297.09,297.15,293.15,0.0,0.0,291.0,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.0,0.94,0.87,0.82,297.11,297.15,293.15,0.0,0.0,291.0,0.98,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.0,0.82,0.57,0.55,296.82,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,303.56,297.49,299.71,297.09,291.0,1.0,0.91,0.98,0.45,0.02,0.98,4.7,1.9,2.8,0.84,0.84,0.84,0.0,410.24,410.0,63420.04,0.0,9221.19,1.0,284.26,289.49,300.49,303.88,293.15,293.15,283.15,18400.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11492.34,0.0,969.92,2275.33,0.0,2145.67,0.8,1.0,0.0,3.0,1.0,0.0
17603100.0,297.09,297.15,293.15,0.0,0.0,290.99,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,290.99,0.93,0.85,0.81,297.09,297.15,293.15,0.0,0.0,290.99,0.98,0.97,0.68,297.09,297.15,293.15,0.0,0.0,290.99,0.81,0.56,0.54,296.81,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.39,290.99,291.15,303.47,297.46,299.67,297.08,290.99,1.0,0.9,0.98,0.45,0.02,0.98,4.65,1.88,2.77,0.83,0.83,0.83,0.0,410.25,410.0,62592.95,0.0,9005.95,1.0,284.26,289.49,300.45,303.81,293.15,293.15,283.15,18446.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11377.55,0.0,938.92,2275.33,0.0,2123.43,0.79,1.0,0.0,3.0,1.0,0.0
17603400.0,297.09,297.15,293.15,0.0,0.0,290.98,0.77,0.47,0.43,297.06,297.15,293.15,0.0,0.0,290.98,0.93,0.83,0.8,297.08,297.15,293.15,0.0,0.0,290.98,0.97,0.96,0.67,297.09,297.15,293.15,0.0,0.0,290.98,0.81,0.55,0.53,296.8,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.39,290.98,291.15,303.37,297.42,299.63,297.08,290.98,1.0,0.89,0.98,0.45,0.02,0.98,4.6,1.86,2.74,0.82,0.82,0.82,0.0,410.26,410.0,61684.85,0.0,8783.67,1.0,284.26,289.49,300.41,303.72,293.15,293.15,283.15,18496.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11251.0,0.0,905.28,2275.33,0.0,2099.89,0.78,1.0,0.0,3.0,1.0,0.0
17603700.0,297.09,297.15,293.15,0.0,0.0,290.96,0.76,0.46,0.42,297.06,297.15,293.15,0.0,0.0,290.96,0.92,0.82,0.78,297.07,297.15,293.15,0.0,0.0,290.96,0.97,0.95,0.67,297.09,297.15,293.15,0.0,0.0,290.96,0.8,0.54,0.52,296.78,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.39,290.96,291.15,303.27,297.37,299.58,297.07,290.96,1.0,0.89,0.99,0.45,0.01,0.99,4.54,1.83,2.71,0.81,0.81,0.81,0.0,410.27,410.0,60689.99,0.0,8555.95,1.0,284.26,289.49,300.36,303.62,293.15,293.15,283.15,18548.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11111.85,0.0,869.05,2275.33,0.0,2074.95,0.77,1.0,0.0,3.0,1.0,0.0
17604000.0,297.09,297.15,293.15,0.0,0.0,290.95,0.75,0.45,0.41,297.06,297.15,293.15,0.0,0.0,290.95,0.91,0.8,0.77,297.06,297.15,293.15,0.0,0.0,290.95,0.96,0.93,0.66,297.08,297.15,293.15,0.0,0.0,290.95,0.79,0.53,0.51,296.77,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,303.15,297.31,299.53,297.07,290.95,1.0,0.88,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.8,0.8,0.0,410.28,410.0,59604.0,0.0,8324.1,1.0,284.25,289.5,300.3,303.51,293.15,293.15,283.15,18602.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10959.69,0.0,830.26,2275.33,0.0,2048.62,0.76,1.0,0.0,3.0,1.0,0.0
17604300.0,297.09,297.15,293.15,0.0,0.0,290.95,0.74,0.44,0.4,297.06,297.15,293.15,0.0,0.0,290.95,0.9,0.79,0.75,297.05,297.15,293.15,0.0,0.0,290.95,0.95,0.92,0.64,297.08,297.15,293.15,0.0,0.0,290.95,0.79,0.51,0.5,296.76,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.4,290.95,291.15,303.02,297.28,299.47,297.07,290.95,1.0,0.87,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.79,0.79,0.0,410.29,410.0,58542.7,0.0,8091.21,1.0,284.25,289.51,300.26,303.41,293.15,293.15,283.15,18618.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.66,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10817.84,0.0,790.67,2275.33,0.0,2001.41,0.75,1.0,0.0,3.0,1.0,0.0
17604600.0,297.09,297.15,293.15,0.0,0.0,290.96,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,290.96,0.89,0.77,0.74,297.05,297.15,293.15,0.0,0.0,290.96,0.94,0.9,0.63,297.08,297.15,293.15,0.0,0.0,290.96,0.78,0.5,0.49,296.76,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,302.87,297.31,299.41,297.07,290.96,1.0,0.87,1.0,0.45,0.0,1.0,4.38,1.76,2.61,0.78,0.78,0.78,0.0,410.28,410.0,57664.25,0.0,7863.09,1.0,284.25,289.53,300.29,303.38,293.15,293.15,283.15,18565.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10718.45,0.0,754.47,2275.33,0.0,1938.22,0.74,1.0,0.0,3.0,1.0,0.0
17604900.0,297.09,297.15,293.15,0.0,0.0,290.98,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,290.98,0.88,0.75,0.72,297.05,297.15,293.15,0.0,0.0,290.98,0.94,0.88,0.62,297.08,297.15,293.15,0.0,0.0,290.98,0.77,0.49,0.48,296.75,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,302.72,297.39,299.35,297.07,290.98,1.0,0.86,1.0,0.45,0.0,1.0,4.32,1.74,2.58,0.77,0.78,0.78,0.0,410.27,410.0,57011.19,0.0,7645.07,1.0,284.26,289.56,300.37,303.42,293.15,293.15,283.15,18476.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10660.62,0.0,724.14,2275.33,0.0,1874.27,0.73,1.0,0.0,3.0,1.0,0.0
17605200.0,297.09,297.15,293.15,0.0,0.0,291.01,0.73,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.01,0.88,0.74,0.71,297.05,297.15,293.15,0.0,0.0,291.01,0.93,0.86,0.61,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.48,0.47,296.74,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.56,297.5,299.29,297.07,291.01,1.0,0.85,1.0,0.45,0.0,1.0,4.27,1.72,2.55,0.76,0.77,0.77,0.0,410.26,410.0,56618.09,0.0,7439.36,1.0,284.26,289.6,300.49,303.52,293.15,293.15,283.15,18383.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.53,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10642.52,0.0,700.15,2275.33,0.0,1817.9,0.72,1.0,0.0,3.0,1.0,0.0
17605500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.03,0.87,0.73,0.69,297.05,297.15,293.15,0.0,0.0,291.03,0.92,0.84,0.6,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.47,0.46,296.74,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.39,297.63,299.22,297.07,291.03,1.0,0.85,1.0,0.45,0.0,1.0,4.22,1.7,2.52,0.75,0.77,0.77,0.0,410.25,410.0,56396.85,0.0,7245.23,1.0,284.27,289.64,300.62,303.64,293.15,293.15,283.15,18296.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10650.29,0.0,681.79,2275.33,0.0,1768.9,0.71,1.0,0.0,3.0,1.0,0.0
17605800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.71,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.06,0.86,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.06,0.91,0.83,0.58,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.46,0.45,296.73,297.15,293.15,0.0,0.0,291.06,0.65,0.3,1.4,291.06,291.15,302.21,297.78,299.15,297.08,291.06,1.0,0.84,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.76,0.76,0.0,410.24,410.0,56294.43,0.0,7061.06,1.0,284.27,289.68,300.77,303.78,293.15,293.15,283.15,18224.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10674.65,0.0,668.12,2275.33,0.0,1727.71,0.71,1.0,0.0,3.0,1.0,0.0
17606100.0,297.1,297.15,293.15,0.0,0.0,291.07,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.7,0.67,297.05,297.15,293.15,0.0,0.0,291.07,0.9,0.81,0.57,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.44,296.73,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,302.03,297.92,299.08,297.08,291.07,1.0,0.83,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.73,0.76,0.76,0.0,410.23,410.0,56247.82,0.0,6884.29,1.0,284.28,289.72,300.91,303.92,293.15,293.15,283.15,18175.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10705.13,0.0,657.73,2275.33,0.0,1693.9,0.7,1.0,0.0,3.0,1.0,0.0
