time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17606400.0,297.1,297.15,293.15,0.0,0.0,291.09,0.7,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.09,0.85,0.69,0.66,297.05,297.15,293.15,0.0,0.0,291.09,0.89,0.79,0.56,297.09,297.15,293.15,0.0,0.0,291.09,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,301.85,298.04,299.0,297.08,291.09,1.0,0.83,1.0,0.45,0.0,1.0,4.07,1.64,2.43,0.72,0.76,0.76,0.0,409.29,409.03,56190.43,0.0,6704.62,1.0,284.28,289.74,301.03,304.05,293.15,293.15,283.15,18153.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10730.98,0.0,649.06,2275.33,0.0,1666.84,0.7,1.0,0.0,3.0,1.0,0.0
17606700.0,297.1,297.15,293.15,0.0,0.0,291.09,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.09,0.85,0.67,0.65,297.05,297.15,293.15,0.0,0.0,291.09,0.89,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.09,0.73,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,301.67,298.14,298.93,297.08,291.09,1.0,0.82,1.0,0.45,0.0,1.0,4.02,1.62,2.41,0.71,0.76,0.76,0.0,407.13,406.85,56057.05,0.0,6517.46,1.0,284.29,289.77,301.14,304.15,293.15,293.15,283.15,18161.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10741.86,0.0,640.49,2275.33,0.0,1645.87,0.7,1.0,0.0,3.0,1.0,0.0
17607000.0,297.1,297.15,293.15,0.0,0.0,291.08,0.69,0.35,0.33,297.07,297.15,293.15,0.0,0.0,291.08,0.84,0.66,0.63,297.05,297.15,293.15,0.0,0.0,291.08,0.88,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.08,0.73,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,301.49,298.21,298.86,297.08,291.08,1.0,0.81,1.0,0.45,0.0,1.0,3.97,1.59,2.38,0.7,0.75,0.75,0.0,403.85,403.54,55782.74,0.0,6321.9,1.0,284.29,289.78,301.2,304.21,293.15,293.15,283.15,18199.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10727.34,0.0,630.46,2275.33,0.0,1629.82,0.69,1.0,0.0,3.0,1.0,0.0
17607300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.68,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.07,0.87,0.74,0.52,297.09,297.15,293.15,0.0,0.0,291.07,0.72,0.41,0.4,296.7,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,301.32,298.23,298.78,297.08,291.07,1.0,0.81,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.75,0.75,0.0,399.52,399.18,55309.63,0.0,6117.08,1.0,284.29,289.78,301.23,304.22,293.15,293.15,283.15,18267.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10678.53,0.0,617.51,2275.33,0.0,1618.28,0.69,1.0,0.0,3.0,1.0,0.0
17607600.0,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.05,0.83,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.05,0.87,0.72,0.51,297.09,297.15,293.15,0.0,0.0,291.05,0.72,0.4,0.39,296.68,297.15,293.15,0.0,0.0,291.05,0.65,0.3,1.4,291.05,291.15,301.15,298.21,298.71,297.07,291.05,1.0,0.8,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.74,0.74,0.0,394.15,393.77,54575.57,0.0,5901.57,1.0,284.28,289.78,301.2,304.16,293.15,293.15,283.15,18365.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10586.06,0.0,600.12,2275.33,0.0,1609.75,0.68,1.0,0.0,3.0,1.0,0.0
17607900.0,297.87,303.15,285.15,0.0,0.0,294.67,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.68,0.41,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.69,0.41,0.3,0.0,297.76,303.15,285.15,0.0,0.0,294.66,0.41,0.3,0.0,297.35,303.15,285.15,0.0,0.0,294.51,0.41,0.3,0.0,294.87,303.15,300.98,298.14,298.93,298.02,289.7,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,295.23,186.87,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.19,303.15,285.15,0.0,0.0,294.45,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.46,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.47,0.41,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.45,0.41,0.3,0.0,297.74,303.15,285.15,0.0,0.0,294.32,0.41,0.3,0.0,294.53,303.15,300.82,298.06,299.36,298.78,289.91,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,206.98,86.92,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.36,303.15,285.15,0.0,0.0,294.2,0.43,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.21,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.22,0.43,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.2,0.43,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.09,0.43,0.3,0.0,294.17,303.15,300.65,297.97,299.63,299.25,290.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,121.36,74.3,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.46,303.15,285.15,0.0,0.0,294.01,0.48,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.01,0.48,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.02,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.0,0.48,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.9,0.48,0.3,0.0,293.9,303.15,300.48,297.86,299.77,299.49,290.34,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,53.61,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.52,303.15,285.15,0.0,0.0,293.88,0.55,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.89,0.55,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.89,0.55,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.88,0.55,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.79,0.55,0.3,0.0,293.73,303.15,300.32,297.75,299.83,299.6,290.52,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,36.04,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.55,303.15,285.15,0.0,0.0,293.81,0.68,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.82,0.68,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.83,0.68,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.81,0.68,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.72,0.68,0.3,0.0,293.64,303.15,300.15,297.63,299.85,299.64,290.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,24.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.57,303.15,285.15,0.0,0.0,293.79,0.82,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,0.82,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,0.82,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.79,0.82,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.7,0.82,0.3,0.0,293.6,303.15,299.98,297.52,299.85,299.66,290.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,17.12,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.58,303.15,285.15,0.0,0.0,293.79,0.99,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,0.99,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,0.99,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.78,0.99,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.7,0.99,0.3,0.0,293.59,303.15,299.82,297.41,299.84,299.66,290.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.33,12.88,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.59,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,299.65,297.3,299.83,299.66,291.04,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.39,9.73,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,299.48,297.2,299.83,299.66,291.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.28,7.47,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,299.32,297.11,299.83,299.66,291.21,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.1,6.07,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,299.15,297.03,299.83,299.66,291.28,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92,5.12,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.99,296.98,299.83,299.66,291.33,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.74,4.35,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.84,296.96,299.83,299.66,291.38,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.56,3.7,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,298.62,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.71,296.97,299.83,299.66,291.43,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.38,3.15,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,298.62,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.59,297.0,299.83,299.66,291.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.2,2.68,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,298.62,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.49,297.05,299.83,299.66,291.49,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.02,2.28,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,298.62,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.4,297.11,299.83,299.66,291.52,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.84,1.94,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,298.62,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.32,297.17,299.83,299.66,291.54,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.66,1.66,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,298.62,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.26,297.24,299.83,299.66,291.56,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.48,1.42,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,298.62,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.21,297.3,299.83,299.66,291.57,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.3,1.21,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,298.62,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.18,297.35,299.83,299.66,291.59,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,307.12,1.04,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.16,297.38,299.83,299.66,291.6,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.94,0.89,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614800.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.61,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.76,0.77,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.62,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.58,0.66,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.62,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.4,0.57,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.22,0.49,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.64,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.64,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,298.61,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.16,297.4,299.83,299.66,291.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.17,297.41,299.83,299.66,291.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.19,297.43,299.83,299.66,291.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619900.0,298.6,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.2,297.44,299.83,299.66,291.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,298.59,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.21,297.45,299.83,299.66,291.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,298.59,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.22,297.46,299.83,299.66,291.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,298.59,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.22,297.46,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,298.59,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.22,297.46,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,298.59,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.21,297.45,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,298.59,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.18,297.43,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,298.59,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.15,297.39,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622300.0,298.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.1,297.34,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622600.0,298.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,298.04,297.28,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622900.0,298.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.97,297.21,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623200.0,298.58,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.89,297.14,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623500.0,298.57,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.8,297.05,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623800.0,298.57,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.71,296.96,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624100.0,298.57,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.62,296.87,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624400.0,298.57,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.52,296.77,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624700.0,298.56,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.42,296.68,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625000.0,298.56,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.33,296.58,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625300.0,298.56,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.24,296.49,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625600.0,298.56,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.15,296.41,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900.0,298.55,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.07,296.34,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200.0,298.55,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.98,296.29,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500.0,298.55,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.9,296.26,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800.0,298.55,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.82,296.24,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100.0,298.54,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.73,296.24,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400.0,298.54,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.65,296.24,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700.0,298.54,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.57,296.24,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000.0,298.54,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.48,296.24,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300.0,298.54,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.4,296.24,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600.0,298.53,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.32,296.22,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900.0,298.53,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.23,296.19,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200.0,298.53,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.15,296.15,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500.0,298.53,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.08,296.08,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800.0,298.53,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.03,296.03,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100.0,298.52,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,295.99,295.99,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400.0,298.52,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,295.98,295.98,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700.0,298.52,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,295.97,295.97,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
