time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17631000.0,298.52,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,295.98,295.98,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300.0,298.51,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.0,296.0,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600.0,298.51,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.03,296.03,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900.0,298.51,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.06,296.06,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200.0,298.5,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.09,296.09,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500.0,298.5,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.12,296.12,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800.0,298.5,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.15,296.15,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100.0,298.49,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.19,296.16,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400.0,298.49,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.26,296.18,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700.0,298.49,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.35,296.21,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000.0,298.49,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.46,296.24,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300.0,298.49,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.57,296.27,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600.0,298.48,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.69,296.3,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900.0,298.48,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.81,296.33,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200.0,298.48,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.92,296.35,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500.0,298.48,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.01,296.37,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800.0,298.48,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.08,296.39,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100.0,298.48,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.13,296.4,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400.0,298.48,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.15,296.41,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700.0,298.47,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.13,296.4,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,298.47,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.08,296.39,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,298.47,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,297.01,296.37,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,298.47,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.92,296.35,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,298.47,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.81,296.33,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,298.46,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.69,296.3,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,298.46,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.57,296.27,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,298.46,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.46,296.24,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,298.45,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.35,296.21,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,298.45,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.26,296.18,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,298.45,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.19,296.16,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.45,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.15,296.15,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.44,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.12,296.12,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.44,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.1,296.1,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.44,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.08,296.08,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.44,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.06,296.06,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.43,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.05,296.05,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.43,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.05,296.05,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.43,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.05,296.05,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.43,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.05,296.05,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.43,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.06,296.06,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.44,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.08,296.08,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.44,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.11,296.11,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.45,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.15,296.15,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.46,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.19,296.14,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.47,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.24,296.13,299.84,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.48,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.28,296.11,299.83,299.66,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.54,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.49,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.79,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.78,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,1.0,0.3,0.0,293.59,303.15,296.34,296.1,299.83,299.65,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.77,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.5,303.15,285.15,0.0,0.0,293.79,0.94,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.79,0.94,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,0.94,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.78,0.94,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.7,0.94,0.3,0.0,293.59,303.15,296.39,296.1,299.8,299.63,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.13,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.51,303.15,285.15,0.0,0.0,293.77,0.71,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.78,0.71,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.78,0.71,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.77,0.71,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.68,0.71,0.3,0.0,293.55,303.15,296.46,296.1,299.73,299.53,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.29,5.15,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.52,303.15,285.15,0.0,0.0,293.72,0.63,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.72,0.63,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.73,0.63,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.71,0.63,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.63,0.63,0.3,0.0,293.48,303.15,296.54,296.12,299.59,299.37,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,336.87,8.44,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.53,303.15,285.15,0.0,0.0,293.65,0.62,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.66,0.62,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.66,0.62,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.65,0.62,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.57,0.62,0.3,0.0,293.41,303.15,296.63,296.14,299.44,299.2,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,285.98,9.72,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.54,303.15,285.15,0.0,0.0,293.58,0.56,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.59,0.56,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.59,0.56,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.58,0.56,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.5,0.56,0.3,0.0,293.32,303.15,296.74,296.18,299.28,299.02,291.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,227.57,12.41,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.55,303.15,285.15,0.0,0.0,293.47,0.5,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.48,0.5,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.48,0.5,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.47,0.5,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.4,0.5,0.3,0.0,293.19,303.15,296.86,296.24,299.06,298.77,291.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,156.43,19.6,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.56,303.15,285.15,0.0,0.0,293.33,0.47,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.34,0.47,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.34,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.33,0.47,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.26,0.47,0.3,0.0,293.03,303.15,296.99,296.31,298.8,298.49,291.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,80.46,26.26,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.56,303.15,285.15,0.0,0.0,293.18,0.46,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.19,0.46,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.19,0.46,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.18,0.46,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.12,0.46,0.3,0.0,292.86,303.15,297.15,296.41,298.55,298.24,291.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,30.86,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.57,303.15,285.15,0.0,0.0,293.03,0.45,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.04,0.45,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.04,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.03,0.45,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.98,0.45,0.3,0.0,292.7,303.15,297.32,296.51,298.36,298.06,291.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,33.73,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.57,303.15,285.15,0.0,0.0,292.9,0.45,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.9,0.45,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.9,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.9,0.45,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.85,0.45,0.3,0.0,292.57,303.15,297.48,296.62,298.22,297.95,291.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,35.55,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.58,303.15,285.15,0.0,0.0,292.77,0.45,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.78,0.45,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.78,0.45,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.77,0.45,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.73,0.45,0.3,0.0,292.45,303.15,297.65,296.73,298.12,297.88,291.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,36.53,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.58,303.15,285.15,0.0,0.0,292.67,0.45,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.67,0.45,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.67,0.45,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.67,0.45,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.63,0.45,0.3,0.0,292.35,303.15,297.82,296.85,298.07,297.86,291.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,36.78,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.59,303.15,285.15,0.0,0.0,292.57,0.46,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.58,0.46,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.58,0.46,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.57,0.46,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.54,0.46,0.3,0.0,292.27,303.15,297.98,296.96,298.05,297.87,291.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,36.52,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.59,303.15,285.15,0.0,0.0,292.49,0.46,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.49,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.5,0.46,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.49,0.46,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.46,0.46,0.3,0.0,292.2,303.15,298.15,297.07,298.05,297.91,291.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,35.97,0.0,0.0,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.4,297.15,293.15,0.0,0.0,297.5,1.0,0.6,0.25,298.42,297.15,293.15,0.0,0.0,297.5,1.0,0.61,0.26,298.45,297.15,293.15,0.0,0.0,297.5,1.0,0.61,0.19,298.29,297.15,293.15,0.0,0.0,297.5,1.0,0.58,0.26,298.13,297.15,293.15,0.0,0.0,297.5,1.0,0.55,1.25,297.51,291.15,298.32,297.18,298.36,298.4,297.53,1.0,0.47,1.0,0.45,0.0,1.0,2.68,1.04,1.64,0.43,0.0,0.0,0.0,65.68,67.25,1959.04,0.0,1388.1,0.0,284.28,289.78,301.38,303.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,297.87,297.15,293.15,0.0,0.0,292.08,1.0,0.75,0.28,298.01,297.15,293.15,0.0,0.0,292.08,1.0,0.77,0.3,298.0,297.15,293.15,0.0,0.0,292.08,1.0,0.78,0.22,297.87,297.15,293.15,0.0,0.0,292.08,1.0,0.72,0.3,297.65,297.15,293.15,0.0,0.0,292.08,1.0,0.66,1.41,292.08,291.15,298.48,297.29,298.16,297.95,292.08,1.0,0.53,1.0,0.45,0.0,1.0,3.0,1.18,1.82,0.5,0.54,0.54,0.0,82.7,85.07,32715.15,0.0,1967.29,0.0,284.28,290.86,300.74,302.89,293.15,293.15,283.15,15170.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.19,1.67,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8210.2,0.0,139.28,2275.33,0.0,1048.95,0.4,1.0,0.0,3.0,1.0,0.0
17649900.0,297.52,297.15,293.15,0.0,0.0,291.99,1.0,0.81,0.31,297.68,297.15,293.15,0.0,0.0,291.99,1.0,0.87,0.33,297.65,297.15,293.15,0.0,0.0,291.99,1.0,0.87,0.24,297.53,297.15,293.15,0.0,0.0,291.99,1.0,0.79,0.33,297.25,297.15,293.15,0.0,0.0,291.99,1.0,0.68,1.55,291.99,291.15,298.65,297.4,298.02,297.6,291.99,1.0,0.58,1.0,0.45,0.0,1.0,3.31,1.31,2.0,0.57,0.58,0.58,0.0,100.75,102.89,37033.85,0.0,2646.73,0.0,284.3,290.73,300.37,302.38,293.15,293.15,283.15,16095.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.38,1.87,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8496.86,0.0,184.78,2275.33,0.0,873.45,0.45,1.0,0.0,3.0,1.0,0.0
17650200.0,297.35,297.15,293.15,0.0,0.0,291.94,1.0,0.85,0.34,297.5,297.15,293.15,0.0,0.0,291.94,1.0,0.93,0.36,297.47,297.15,293.15,0.0,0.0,291.94,1.0,0.93,0.26,297.36,297.15,293.15,0.0,0.0,291.94,1.0,0.83,0.36,297.05,297.15,293.15,0.0,0.0,291.94,1.0,0.66,1.69,291.94,291.15,298.82,297.5,297.98,297.43,291.94,1.0,0.63,1.0,0.45,0.0,1.0,3.6,1.44,2.16,0.63,0.61,0.61,0.0,118.75,120.71,41078.95,0.0,3388.71,0.0,284.32,290.65,300.56,302.78,293.15,293.15,283.15,16159.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.55,2.05,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8898.03,0.0,230.96,2275.33,0.0,1011.0,0.48,1.0,0.0,3.0,1.0,0.0
17650500.0,297.24,297.15,293.15,0.0,0.0,291.91,1.0,0.87,0.36,297.4,297.15,293.15,0.0,0.0,291.91,1.0,0.98,0.38,297.36,297.15,293.15,0.0,0.0,291.91,1.0,0.96,0.28,297.25,297.15,293.15,0.0,0.0,291.91,1.0,0.85,0.38,296.93,297.15,293.15,0.0,0.0,291.91,1.0,0.62,1.81,291.91,291.15,298.98,297.61,297.99,297.32,291.91,1.0,0.68,1.0,0.45,0.0,1.0,3.86,1.55,2.31,0.68,0.65,0.65,0.0,136.7,138.53,45049.71,0.0,4188.07,0.0,284.34,290.57,300.66,303.08,293.15,293.15,283.15,16127.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.73,2.24,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9300.94,0.0,284.94,2275.33,0.0,1184.25,0.52,1.0,0.0,3.0,1.0,0.0
17650800.0,297.17,297.15,293.15,0.0,0.0,291.87,1.0,0.87,0.39,297.32,297.15,293.15,0.0,0.0,291.87,1.0,1.0,0.41,297.28,297.15,293.15,0.0,0.0,291.87,1.0,0.99,0.3,297.18,297.15,293.15,0.0,0.0,291.87,1.0,0.85,0.41,296.84,297.15,293.15,0.0,0.0,291.87,1.0,0.57,1.92,291.87,291.15,299.15,297.71,298.01,297.24,291.87,1.0,0.72,1.0,0.45,0.0,1.0,4.11,1.65,2.46,0.73,0.68,0.68,0.0,154.63,156.35,48924.38,0.0,5042.21,0.0,284.35,290.5,300.76,303.37,293.15,293.15,283.15,16110.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.42,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9720.23,0.0,348.06,2275.33,0.0,1346.34,0.56,1.0,0.0,3.0,1.0,0.0
17651100.0,297.11,297.15,293.15,0.0,0.0,291.84,1.0,0.86,0.41,297.25,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.43,297.2,297.15,293.15,0.0,0.0,291.84,1.0,1.0,0.32,297.11,297.15,293.15,0.0,0.0,291.84,1.0,0.85,0.43,296.76,297.15,293.15,0.0,0.0,291.84,1.0,0.5,2.03,291.84,291.15,299.32,297.8,298.04,297.17,291.84,1.0,0.76,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.72,0.72,0.0,172.54,174.17,52644.23,0.0,5947.17,1.0,284.36,290.44,300.84,303.65,293.15,293.15,283.15,16129.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10145.78,0.0,420.14,2275.33,0.0,1503.12,0.6,1.0,0.0,3.0,1.0,0.0
17651400.0,297.03,297.15,293.15,0.0,0.0,291.75,1.0,0.85,0.46,297.17,297.15,293.15,0.0,0.0,291.75,1.0,1.0,0.48,297.12,297.15,293.15,0.0,0.0,291.75,1.0,0.99,0.35,297.03,297.15,293.15,0.0,0.0,291.75,1.0,0.83,0.48,296.7,297.15,293.15,0.0,0.0,291.75,0.95,0.42,1.94,291.75,291.15,299.48,297.87,298.06,297.09,291.75,1.0,0.79,1.0,0.45,0.0,1.0,4.45,1.8,2.66,0.8,0.74,0.74,0.0,192.0,191.99,55607.14,0.0,6517.48,1.0,284.36,290.34,300.9,303.87,293.15,293.15,283.15,16420.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10514.11,0.0,497.12,2275.33,0.0,1645.82,0.64,1.0,0.0,3.0,1.0,0.0
17651700.0,296.92,297.15,293.15,0.0,0.0,291.59,1.0,0.81,0.53,297.06,297.15,293.15,0.0,0.0,291.59,1.0,0.99,0.56,297.02,297.15,293.15,0.0,0.0,291.59,1.0,0.97,0.41,296.92,297.15,293.15,0.0,0.0,291.59,1.0,0.79,0.56,296.73,297.15,293.15,0.0,0.0,291.59,0.85,0.35,1.6,291.59,291.15,299.65,297.92,298.06,296.98,291.59,1.0,0.79,1.0,0.45,0.0,1.0,4.39,1.77,2.62,0.79,0.75,0.75,0.0,209.85,209.81,56810.42,0.0,6430.61,1.0,284.34,290.21,300.94,303.98,293.15,293.15,283.15,17037.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10683.47,0.0,553.07,2275.33,0.0,1715.35,0.66,1.0,0.0,3.0,1.0,0.0
17652000.0,296.83,297.15,293.15,0.0,0.0,291.48,1.0,0.75,0.59,296.98,297.15,293.15,0.0,0.0,291.48,1.0,0.96,0.62,296.94,297.15,293.15,0.0,0.0,291.48,1.0,0.93,0.46,296.82,297.15,293.15,0.0,0.0,291.48,1.0,0.73,0.62,296.79,297.15,293.15,0.0,0.0,291.48,0.78,0.3,1.36,291.48,291.15,299.82,297.96,298.07,296.89,291.48,1.0,0.79,1.0,0.45,0.0,1.0,4.37,1.76,2.61,0.78,0.76,0.76,0.0,226.75,227.63,57501.71,0.0,6454.8,1.0,284.33,290.12,300.97,304.05,293.15,293.15,283.15,17355.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10785.62,0.0,590.27,2275.33,0.0,1742.83,0.68,1.0,0.0,3.0,1.0,0.0
17652300.0,296.78,297.15,293.15,0.0,0.0,291.48,1.0,0.69,0.61,296.93,297.15,293.15,0.0,0.0,291.48,1.0,0.92,0.65,296.9,297.15,293.15,0.0,0.0,291.48,1.0,0.89,0.48,296.76,297.15,293.15,0.0,0.0,291.48,1.0,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.48,0.76,0.3,1.36,291.48,291.15,299.98,297.99,298.12,296.85,291.48,1.0,0.81,1.0,0.45,0.0,1.0,4.5,1.81,2.68,0.8,0.77,0.77,0.0,244.62,245.45,59082.91,0.0,7079.04,1.0,284.34,290.1,301.01,304.16,293.15,293.15,283.15,17122.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.45,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10989.12,0.0,632.29,2275.33,0.0,1787.88,0.69,1.0,0.0,3.0,1.0,0.0
17652600.0,296.81,297.15,293.15,0.0,0.0,291.41,0.95,0.63,0.57,296.86,297.15,293.15,0.0,0.0,291.41,1.0,0.87,0.7,296.82,297.15,293.15,0.0,0.0,291.41,1.0,0.83,0.52,296.78,297.15,293.15,0.0,0.0,291.41,0.94,0.6,0.58,296.81,297.15,293.15,0.0,0.0,291.41,0.74,0.3,1.37,291.41,291.15,300.15,298.01,298.17,296.82,291.41,1.0,0.82,1.0,0.45,0.0,1.0,4.48,1.81,2.67,0.8,0.78,0.78,0.0,263.07,263.27,59824.5,0.0,7168.36,1.0,284.33,290.03,301.02,304.22,293.15,293.15,283.15,17393.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11101.72,0.0,672.17,2275.33,0.0,1831.82,0.71,1.0,0.0,3.0,1.0,0.0
17652900.0,296.9,297.15,293.15,0.0,0.0,291.35,0.9,0.58,0.53,296.77,297.15,293.15,0.0,0.0,291.35,1.0,0.81,0.75,296.72,297.15,293.15,0.0,0.0,291.35,0.99,0.76,0.54,296.85,297.15,293.15,0.0,0.0,291.35,0.89,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.35,0.73,0.3,1.37,291.35,291.15,300.32,298.03,298.23,296.82,291.35,1.0,0.82,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.79,0.79,0.0,281.19,281.09,60253.72,0.0,7230.43,1.0,284.32,289.98,301.04,304.26,293.15,293.15,283.15,17567.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11172.12,0.0,700.35,2275.33,0.0,1850.32,0.72,1.0,0.0,3.0,1.0,0.0
17653200.0,296.95,297.15,293.15,0.0,0.0,291.2,0.86,0.55,0.5,296.74,297.15,293.15,0.0,0.0,291.2,0.96,0.73,0.7,296.74,297.15,293.15,0.0,0.0,291.2,0.94,0.69,0.49,296.9,297.15,293.15,0.0,0.0,291.2,0.84,0.51,0.49,296.77,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,300.48,298.05,298.31,296.84,291.2,1.0,0.8,1.0,0.45,0.0,1.0,4.26,1.72,2.55,0.76,0.78,0.78,0.0,295.21,294.24,59296.55,0.0,6585.85,1.0,284.31,289.88,301.04,304.24,293.15,293.15,283.15,18136.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11084.25,0.0,706.29,2275.33,0.0,1833.97,0.72,1.0,0.0,3.0,1.0,0.0
17653500.0,296.99,297.15,293.15,0.0,0.0,291.08,0.84,0.52,0.47,296.79,297.15,293.15,0.0,0.0,291.08,0.91,0.67,0.64,296.81,297.15,293.15,0.0,0.0,291.08,0.89,0.63,0.44,296.94,297.15,293.15,0.0,0.0,291.08,0.81,0.47,0.45,296.74,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,300.65,298.07,298.4,296.88,291.08,1.0,0.78,1.0,0.45,0.0,1.0,4.07,1.64,2.44,0.72,0.76,0.76,0.0,299.35,298.43,57737.62,0.0,5940.45,1.0,284.29,289.8,301.06,304.17,293.15,293.15,283.15,18509.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10915.38,0.0,683.93,2275.33,0.0,1771.83,0.71,1.0,0.0,3.0,1.0,0.0
17653800.0,297.02,297.15,293.15,0.0,0.0,291.02,0.82,0.49,0.45,296.86,297.15,293.15,0.0,0.0,291.02,0.88,0.62,0.59,296.87,297.15,293.15,0.0,0.0,291.02,0.86,0.58,0.41,296.98,297.15,293.15,0.0,0.0,291.02,0.79,0.44,0.42,296.73,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,300.82,298.11,298.5,296.94,291.02,1.0,0.76,1.0,0.45,0.0,1.0,3.91,1.57,2.34,0.69,0.75,0.75,0.0,297.19,296.37,56160.86,0.0,5407.55,1.0,284.29,289.76,301.09,304.12,293.15,293.15,283.15,18655.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10742.36,0.0,649.56,2275.33,0.0,1697.6,0.7,1.0,0.0,3.0,1.0,0.0
17654100.0,297.05,297.15,293.15,0.0,0.0,290.98,0.81,0.48,0.44,296.91,297.15,293.15,0.0,0.0,290.98,0.86,0.57,0.55,296.92,297.15,293.15,0.0,0.0,290.98,0.84,0.54,0.38,297.01,297.15,293.15,0.0,0.0,290.98,0.77,0.41,0.4,296.73,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,300.98,298.15,298.59,296.98,290.98,1.0,0.74,1.0,0.45,0.0,1.0,3.78,1.51,2.27,0.66,0.74,0.74,0.0,290.95,290.21,54738.86,0.0,4971.53,1.0,284.28,289.76,301.13,304.09,293.15,293.15,283.15,18678.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10588.54,0.0,613.16,2275.33,0.0,1623.58,0.68,1.0,0.0,3.0,1.0,0.0
17654400.0,297.08,297.15,293.15,0.0,0.0,290.98,0.81,0.47,0.42,296.96,297.15,293.15,0.0,0.0,290.98,0.85,0.54,0.52,296.97,297.15,293.15,0.0,0.0,290.98,0.83,0.5,0.36,297.04,297.15,293.15,0.0,0.0,290.98,0.77,0.39,0.38,296.73,297.15,293.15,0.0,0.0,290.98,0.7,0.3,1.38,290.98,291.15,301.15,298.21,298.67,297.02,290.98,1.0,0.72,1.0,0.45,0.0,1.0,3.68,1.47,2.21,0.64,0.73,0.73,0.0,281.96,281.3,53540.2,0.0,4619.73,1.0,284.28,289.76,301.19,304.08,293.15,293.15,283.15,18628.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10463.61,0.0,579.54,2275.33,0.0,1553.37,0.67,1.0,0.0,3.0,1.0,0.0
17654700.0,297.11,297.15,293.15,0.0,0.0,290.99,0.81,0.46,0.42,297.01,297.15,293.15,0.0,0.0,290.99,0.84,0.52,0.5,297.01,297.15,293.15,0.0,0.0,290.99,0.82,0.48,0.34,297.08,297.15,293.15,0.0,0.0,290.99,0.76,0.38,0.37,296.74,297.15,293.15,0.0,0.0,290.99,0.71,0.3,1.38,290.99,291.15,301.32,298.29,298.76,297.06,290.99,1.0,0.71,1.0,0.45,0.0,1.0,3.61,1.44,2.17,0.63,0.72,0.72,0.0,271.33,270.79,52667.88,0.0,4344.66,1.0,284.28,289.79,301.28,304.12,293.15,293.15,283.15,18511.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10381.68,0.0,551.59,2275.33,0.0,1485.28,0.66,1.0,0.0,3.0,1.0,0.0
17655000.0,297.14,297.15,293.15,0.0,0.0,291.02,0.81,0.46,0.42,297.06,297.15,293.15,0.0,0.0,291.02,0.84,0.5,0.48,297.05,297.15,293.15,0.0,0.0,291.02,0.82,0.46,0.33,297.11,297.15,293.15,0.0,0.0,291.02,0.76,0.37,0.36,296.76,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,301.48,298.42,298.85,297.09,291.02,1.0,0.7,1.0,0.45,0.0,1.0,3.56,1.42,2.14,0.62,0.72,0.72,0.0,260.04,259.62,52228.38,0.0,4145.67,1.0,284.28,289.82,301.4,304.22,293.15,293.15,283.15,18336.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10357.59,0.0,532.05,2275.33,0.0,1426.84,0.65,1.0,0.0,3.0,1.0,0.0
