time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655300.0,297.17,297.15,293.15,0.0,0.0,291.07,0.82,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.45,0.32,297.14,297.15,293.15,0.0,0.0,291.07,0.77,0.37,0.36,296.78,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.38,291.07,291.15,301.65,298.57,298.93,297.13,291.07,1.0,0.69,1.0,0.45,0.0,1.0,3.53,1.41,2.12,0.61,0.72,0.72,0.0,248.94,248.64,52225.11,0.0,4014.14,1.0,284.29,289.87,301.56,304.37,293.15,293.15,283.15,18140.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10390.13,0.0,521.89,2275.33,0.0,1383.23,0.65,1.0,0.0,3.0,1.0,0.0
17655600.0,297.19,297.15,293.15,0.0,0.0,291.12,0.83,0.47,0.42,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.49,0.47,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.45,0.32,297.16,297.15,293.15,0.0,0.0,291.12,0.78,0.37,0.36,296.8,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.37,291.12,291.15,301.82,298.74,299.02,297.15,291.12,1.0,0.68,1.0,0.45,0.0,1.0,3.53,1.41,2.12,0.61,0.72,0.72,0.0,238.75,238.57,52638.36,0.0,3941.85,1.0,284.3,289.91,301.74,304.57,293.15,293.15,283.15,17944.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10476.5,0.0,521.21,2275.33,0.0,1355.16,0.65,1.0,0.0,3.0,1.0,0.0
17655900.0,297.2,297.15,293.15,0.0,0.0,291.18,0.85,0.48,0.43,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.18,0.79,0.38,0.36,296.82,297.15,293.15,0.0,0.0,291.18,0.73,0.3,1.37,291.18,291.15,301.98,298.93,299.1,297.17,291.18,1.0,0.68,1.0,0.45,0.0,1.0,3.54,1.41,2.13,0.61,0.73,0.73,0.0,230.01,229.94,53420.07,0.0,3920.51,1.0,284.31,289.96,301.93,304.8,293.15,293.15,283.15,17761.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10611.29,0.0,529.44,2275.33,0.0,1341.11,0.65,1.0,0.0,3.0,1.0,0.0
17656200.0,297.22,297.15,293.15,0.0,0.0,291.23,0.86,0.49,0.44,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.23,0.8,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,302.15,299.13,299.18,297.19,291.23,1.0,0.68,1.0,0.45,0.0,1.0,3.57,1.42,2.14,0.62,0.74,0.74,0.0,223.13,223.17,54525.13,0.0,3944.94,1.0,284.32,290.0,302.13,305.05,293.15,293.15,283.15,17596.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10789.95,0.0,546.19,2275.33,0.0,1339.74,0.66,1.0,0.0,3.0,1.0,0.0
17656500.0,297.23,297.15,293.15,0.0,0.0,291.28,0.88,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.28,0.88,0.5,0.48,297.18,297.15,293.15,0.0,0.0,291.28,0.85,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.28,0.81,0.4,0.38,296.86,297.15,293.15,0.0,0.0,291.28,0.74,0.3,1.37,291.28,291.15,302.32,299.33,299.25,297.2,291.28,1.0,0.68,1.0,0.45,0.0,1.0,3.6,1.44,2.16,0.63,0.75,0.75,0.0,218.29,218.42,55893.38,0.0,4009.74,1.0,284.33,290.04,302.33,305.33,293.15,293.15,283.15,17454.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,11006.14,0.0,570.82,2275.33,0.0,1349.09,0.67,1.0,0.0,3.0,1.0,0.0
17656800.0,297.23,297.15,293.15,0.0,0.0,291.33,0.89,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.33,0.89,0.51,0.49,297.2,297.15,293.15,0.0,0.0,291.33,0.86,0.47,0.33,297.22,297.15,293.15,0.0,0.0,291.33,0.83,0.41,0.39,296.87,297.15,293.15,0.0,0.0,291.33,0.75,0.3,1.37,291.33,291.15,302.48,299.52,299.33,297.22,291.33,1.0,0.69,1.0,0.45,0.0,1.0,3.65,1.46,2.19,0.64,0.76,0.76,0.0,215.67,215.89,57468.36,0.0,4112.11,1.0,284.34,290.07,302.53,305.6,293.15,293.15,283.15,17335.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11253.39,0.0,602.85,2275.33,0.0,1367.67,0.68,1.0,0.0,3.0,1.0,0.0
17657100.0,297.24,297.15,293.15,0.0,0.0,291.36,0.9,0.53,0.48,297.22,297.15,293.15,0.0,0.0,291.36,0.9,0.53,0.5,297.21,297.15,293.15,0.0,0.0,291.36,0.87,0.48,0.33,297.23,297.15,293.15,0.0,0.0,291.36,0.84,0.42,0.4,296.89,297.15,293.15,0.0,0.0,291.36,0.75,0.3,1.37,291.36,291.15,302.65,299.7,299.4,297.22,291.36,1.0,0.69,1.0,0.45,0.0,1.0,3.7,1.48,2.22,0.65,0.77,0.77,0.0,215.28,215.58,59187.06,0.0,4248.64,1.0,284.35,290.1,302.64,305.82,293.15,293.15,283.15,17244.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11503.33,0.0,641.46,2275.33,0.0,1495.88,0.7,1.0,0.0,3.0,1.0,0.0
17657400.0,297.24,297.15,293.15,0.0,0.0,291.4,0.91,0.55,0.49,297.23,297.15,293.15,0.0,0.0,291.4,0.91,0.54,0.51,297.21,297.15,293.15,0.0,0.0,291.4,0.88,0.49,0.34,297.23,297.15,293.15,0.0,0.0,291.4,0.85,0.44,0.42,296.9,297.15,293.15,0.0,0.0,291.4,0.75,0.3,1.37,291.4,291.15,302.82,299.86,299.47,297.23,291.4,1.0,0.7,1.0,0.45,0.0,1.0,3.76,1.5,2.25,0.66,0.79,0.79,0.0,216.94,217.31,60990.84,0.0,4416.75,1.0,284.36,290.11,302.64,305.91,293.15,293.15,283.15,17181.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.53,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11738.24,0.0,685.99,2275.33,0.0,1692.19,0.71,1.0,0.0,3.0,1.0,0.0
17657700.0,297.24,297.15,293.15,0.0,0.0,291.42,0.92,0.56,0.51,297.24,297.15,293.15,0.0,0.0,291.42,0.92,0.55,0.53,297.22,297.15,293.15,0.0,0.0,291.42,0.88,0.5,0.35,297.23,297.15,293.15,0.0,0.0,291.42,0.86,0.45,0.43,296.92,297.15,293.15,0.0,0.0,291.42,0.75,0.3,1.37,291.42,291.15,302.98,299.99,299.55,297.23,291.42,1.0,0.71,1.0,0.45,0.0,1.0,3.82,1.53,2.29,0.67,0.8,0.8,0.0,220.42,220.83,62803.14,0.0,4612.58,1.0,284.37,290.12,302.63,306.0,293.15,293.15,283.15,17147.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11979.2,0.0,735.29,2275.33,0.0,1876.88,0.73,1.0,0.0,3.0,1.0,0.0
17658000.0,297.24,297.15,293.15,0.0,0.0,291.44,0.93,0.58,0.52,297.24,297.15,293.15,0.0,0.0,291.44,0.92,0.57,0.54,297.22,297.15,293.15,0.0,0.0,291.44,0.89,0.51,0.36,297.24,297.15,293.15,0.0,0.0,291.44,0.86,0.47,0.44,296.93,297.15,293.15,0.0,0.0,291.44,0.75,0.3,1.37,291.44,291.15,303.15,300.08,299.62,297.24,291.44,1.0,0.72,1.0,0.45,0.0,1.0,3.88,1.56,2.32,0.68,0.82,0.82,0.0,225.36,225.81,64549.66,0.0,4831.79,1.0,284.37,290.12,302.63,306.08,293.15,293.15,283.15,17142.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,12217.05,0.0,787.9,2275.33,0.0,2036.88,0.75,1.0,0.0,3.0,1.0,0.0
17658300.0,297.24,297.15,293.15,0.0,0.0,291.44,0.93,0.59,0.53,297.24,297.15,293.15,0.0,0.0,291.44,0.93,0.59,0.56,297.22,297.15,293.15,0.0,0.0,291.44,0.89,0.52,0.37,297.23,297.15,293.15,0.0,0.0,291.44,0.87,0.48,0.46,296.93,297.15,293.15,0.0,0.0,291.44,0.75,0.3,1.37,291.44,291.15,303.31,300.13,299.68,297.23,291.44,1.0,0.73,1.0,0.45,0.0,1.0,3.94,1.58,2.36,0.7,0.83,0.83,0.0,231.43,231.88,66097.92,0.0,5063.13,1.0,284.37,290.11,302.61,306.15,293.15,293.15,283.15,17183.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,12433.7,0.0,841.54,2275.33,0.0,2149.82,0.77,1.0,0.0,3.0,1.0,0.0
17658600.0,297.23,297.15,293.15,0.0,0.0,291.42,0.94,0.61,0.55,297.24,297.15,293.15,0.0,0.0,291.42,0.93,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.42,0.9,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.42,0.87,0.49,0.47,296.93,297.15,293.15,0.0,0.0,291.42,0.74,0.3,1.37,291.42,291.15,303.44,300.11,299.73,297.23,291.42,1.0,0.75,1.0,0.45,0.0,1.0,4.0,1.61,2.39,0.71,0.85,0.85,0.0,238.22,238.65,67324.02,0.0,5289.98,1.0,284.37,290.08,302.6,306.2,293.15,293.15,283.15,17271.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12611.26,0.0,892.45,2275.33,0.0,2194.77,0.78,1.0,0.0,3.0,1.0,0.0
17658900.0,297.22,297.15,293.15,0.0,0.0,291.4,0.94,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.4,0.94,0.62,0.58,297.2,297.15,293.15,0.0,0.0,291.4,0.9,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.4,0.87,0.51,0.48,296.93,297.15,293.15,0.0,0.0,291.4,0.74,0.3,1.37,291.4,291.15,303.56,300.04,299.77,297.22,291.4,1.0,0.76,1.0,0.45,0.0,1.0,4.05,1.63,2.42,0.72,0.86,0.86,0.0,245.34,245.73,68211.2,0.0,5504.36,1.0,284.37,290.04,302.58,306.24,293.15,293.15,283.15,17383.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12746.22,0.0,937.98,2275.33,0.0,2177.08,0.8,1.0,0.0,3.0,1.0,0.0
17659200.0,297.21,297.15,293.15,0.0,0.0,291.36,0.94,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.36,0.94,0.63,0.6,297.2,297.15,293.15,0.0,0.0,291.36,0.9,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.36,0.87,0.52,0.49,296.92,297.15,293.15,0.0,0.0,291.36,0.74,0.3,1.37,291.36,291.15,303.66,299.94,299.81,297.21,291.36,1.0,0.76,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.73,0.87,0.87,0.0,252.5,252.86,68763.75,0.0,5701.17,1.0,284.36,289.99,302.57,306.26,293.15,293.15,283.15,17507.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12837.5,0.0,976.24,2275.33,0.0,2108.08,0.81,1.0,0.0,3.0,1.0,0.0
17659500.0,297.2,297.15,293.15,0.0,0.0,291.32,0.94,0.64,0.58,297.21,297.15,293.15,0.0,0.0,291.32,0.94,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.32,0.89,0.56,0.39,297.2,297.15,293.15,0.0,0.0,291.32,0.87,0.52,0.5,296.91,297.15,293.15,0.0,0.0,291.32,0.73,0.3,1.37,291.32,291.15,303.74,299.8,299.84,297.2,291.32,1.0,0.77,1.0,0.45,0.0,1.0,4.14,1.66,2.47,0.73,0.87,0.87,0.0,259.49,259.8,69011.7,0.0,5877.68,1.0,284.35,289.94,302.56,306.27,293.15,293.15,283.15,17631.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12887.79,0.0,1006.24,2275.33,0.0,2002.82,0.82,1.0,0.0,3.0,1.0,0.0
17659800.0,297.19,297.15,293.15,0.0,0.0,291.28,0.94,0.65,0.58,297.2,297.15,293.15,0.0,0.0,291.28,0.94,0.65,0.61,297.18,297.15,293.15,0.0,0.0,291.28,0.89,0.56,0.4,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.53,0.5,296.9,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,303.82,299.65,299.87,297.19,291.28,1.0,0.78,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.87,0.87,0.0,266.3,266.58,68996.33,0.0,6034.04,1.0,284.35,289.89,302.56,306.26,293.15,293.15,283.15,17750.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12901.56,0.0,1027.59,2275.33,0.0,1876.1,0.82,1.0,0.0,3.0,1.0,0.0
17660100.0,297.18,297.15,293.15,0.0,0.0,291.24,0.93,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.24,0.94,0.66,0.62,297.17,297.15,293.15,0.0,0.0,291.24,0.89,0.57,0.4,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.53,0.51,296.89,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.37,291.24,291.15,303.88,299.48,299.89,297.18,291.24,1.0,0.79,1.0,0.45,0.0,1.0,4.19,1.69,2.51,0.75,0.87,0.87,0.0,272.9,273.15,68781.48,0.0,6171.98,1.0,284.34,289.84,302.49,306.19,293.15,293.15,283.15,17860.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12859.56,0.0,1040.91,2275.33,0.0,1847.26,0.82,1.0,0.0,3.0,1.0,0.0
17660400.0,297.17,297.15,293.15,0.0,0.0,291.2,0.93,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.51,296.89,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,303.94,299.32,299.91,297.17,291.2,1.0,0.79,1.0,0.45,0.0,1.0,4.21,1.7,2.52,0.75,0.87,0.87,0.0,279.19,279.4,68412.11,0.0,6290.09,1.0,284.33,289.8,302.32,306.01,293.15,293.15,283.15,17958.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12759.71,0.0,1046.27,2275.33,0.0,1878.68,0.83,1.0,0.0,3.0,1.0,0.0
17660700.0,297.16,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.59,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.54,0.52,296.88,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.38,291.16,291.15,303.99,299.16,299.92,297.17,291.16,1.0,0.8,1.0,0.45,0.0,1.0,4.23,1.7,2.53,0.75,0.87,0.87,0.0,285.11,285.28,67945.94,0.0,6388.71,1.0,284.32,289.76,302.17,305.83,293.15,293.15,283.15,18038.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12647.01,0.0,1045.05,2275.33,0.0,1900.83,0.83,1.0,0.0,3.0,1.0,0.0
17661000.0,297.16,297.15,293.15,0.0,0.0,291.13,0.92,0.66,0.59,297.18,297.15,293.15,0.0,0.0,291.13,0.93,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.13,0.88,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.54,0.52,296.87,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.05,299.03,299.94,297.16,291.13,1.0,0.8,1.0,0.45,0.0,1.0,4.24,1.71,2.53,0.76,0.87,0.87,0.0,290.6,290.75,67447.87,0.0,6468.31,1.0,284.32,289.72,302.04,305.67,293.15,293.15,283.15,18097.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12536.24,0.0,1038.89,2275.33,0.0,1913.31,0.82,1.0,0.0,3.0,1.0,0.0
17661300.0,297.15,297.15,293.15,0.0,0.0,291.11,0.92,0.66,0.59,297.17,297.15,293.15,0.0,0.0,291.11,0.93,0.68,0.64,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.11,0.86,0.54,0.52,296.87,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.1,298.94,299.96,297.16,291.11,1.0,0.8,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.76,0.86,0.86,0.0,295.65,295.76,66984.92,0.0,6529.89,1.0,284.31,289.7,301.94,305.54,293.15,293.15,283.15,18130.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12440.24,0.0,1029.68,2275.33,0.0,1915.24,0.82,1.0,0.0,3.0,1.0,0.0
17661600.0,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.66,0.59,297.17,297.15,293.15,0.0,0.0,291.11,0.92,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.11,0.86,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.15,298.88,299.98,297.15,291.11,1.0,0.81,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.76,0.86,0.86,0.0,300.22,300.3,66630.99,0.0,6575.4,1.0,284.31,289.69,301.88,305.46,293.15,293.15,283.15,18131.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12372.78,0.0,1019.65,2275.33,0.0,1906.3,0.82,1.0,0.0,3.0,1.0,0.0
17661900.0,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.65,0.59,297.16,297.15,293.15,0.0,0.0,291.11,0.92,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.11,0.85,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.19,298.85,299.99,297.15,291.11,1.0,0.81,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.76,0.86,0.86,0.0,304.31,304.38,66349.46,0.0,6606.45,1.0,284.31,289.69,301.85,305.41,293.15,293.15,283.15,18124.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12324.72,0.0,1010.34,2275.33,0.0,1900.5,0.82,1.0,0.0,3.0,1.0,0.0
17662200.0,297.13,297.15,293.15,0.0,0.0,291.1,0.9,0.65,0.59,297.16,297.15,293.15,0.0,0.0,291.1,0.92,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.56,0.4,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.22,298.82,300.0,297.14,291.1,1.0,0.81,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.76,0.86,0.86,0.0,307.96,307.99,66027.36,0.0,6621.51,1.0,284.31,289.68,301.82,305.36,293.15,293.15,283.15,18137.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12269.55,0.0,1000.54,2275.33,0.0,1899.65,0.81,1.0,0.0,3.0,1.0,0.0
17662500.0,297.13,297.15,293.15,0.0,0.0,291.09,0.9,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.09,0.92,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.09,0.86,0.56,0.4,297.14,297.15,293.15,0.0,0.0,291.09,0.85,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,304.22,298.77,300.0,297.14,291.09,1.0,0.81,1.0,0.45,0.0,1.0,4.24,1.71,2.53,0.76,0.85,0.85,0.0,311.11,311.12,65646.72,0.0,6618.25,1.0,284.3,289.67,301.77,305.3,293.15,293.15,283.15,18162.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12204.93,0.0,989.19,2275.33,0.0,1898.25,0.81,1.0,0.0,3.0,1.0,0.0
17662800.0,297.12,297.15,293.15,0.0,0.0,291.08,0.89,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.08,0.91,0.69,0.65,297.12,297.15,293.15,0.0,0.0,291.08,0.85,0.56,0.39,297.13,297.15,293.15,0.0,0.0,291.08,0.84,0.54,0.51,296.84,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,304.21,298.73,299.99,297.13,291.08,1.0,0.81,1.0,0.45,0.0,1.0,4.23,1.7,2.53,0.75,0.85,0.85,0.0,313.74,313.72,65202.84,0.0,6596.61,1.0,284.3,289.66,301.73,305.23,293.15,293.15,283.15,18194.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12130.76,0.0,975.7,2275.33,0.0,1895.24,0.81,1.0,0.0,3.0,1.0,0.0
17663100.0,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.07,0.91,0.69,0.65,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.07,0.84,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,304.19,298.68,299.98,297.13,291.07,1.0,0.81,1.0,0.45,0.0,1.0,4.22,1.7,2.52,0.75,0.84,0.84,0.0,315.85,315.8,64702.32,0.0,6559.85,1.0,284.3,289.65,301.68,305.16,293.15,293.15,283.15,18227.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12048.27,0.0,959.96,2275.33,0.0,1890.41,0.8,1.0,0.0,3.0,1.0,0.0
17663400.0,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.63,0.57,297.14,297.15,293.15,0.0,0.0,291.06,0.91,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.06,0.84,0.54,0.38,297.12,297.15,293.15,0.0,0.0,291.06,0.83,0.53,0.51,296.83,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,304.17,298.63,299.97,297.13,291.06,1.0,0.81,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.84,0.84,0.0,317.45,317.39,64153.62,0.0,6510.91,1.0,284.3,289.65,301.63,305.08,293.15,293.15,283.15,18257.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11958.99,0.0,942.1,2275.33,0.0,1883.69,0.8,1.0,0.0,3.0,1.0,0.0
17663700.0,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.62,0.57,297.14,297.15,293.15,0.0,0.0,291.05,0.91,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.05,0.84,0.54,0.38,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,304.15,298.58,299.96,297.12,291.05,1.0,0.8,1.0,0.45,0.0,1.0,4.18,1.68,2.5,0.74,0.83,0.83,0.0,318.59,318.52,63575.05,0.0,6455.39,1.0,284.29,289.64,301.58,305.0,293.15,293.15,283.15,18282.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11865.65,0.0,922.53,2275.33,0.0,1875.3,0.79,1.0,0.0,3.0,1.0,0.0
17664000.0,297.11,297.15,293.15,0.0,0.0,291.05,0.87,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.05,0.9,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.53,0.38,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,304.13,298.54,299.95,297.13,291.05,1.0,0.8,1.0,0.45,0.0,1.0,4.16,1.68,2.49,0.74,0.83,0.83,0.0,319.38,319.31,62995.05,0.0,6401.62,1.0,284.29,289.64,301.53,304.92,293.15,293.15,283.15,18295.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11772.32,0.0,902.14,2275.33,0.0,1865.9,0.78,1.0,0.0,3.0,1.0,0.0
17664300.0,297.12,297.15,293.15,0.0,0.0,291.05,0.87,0.61,0.55,297.15,297.15,293.15,0.0,0.0,291.05,0.9,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.53,0.37,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.52,0.49,296.82,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,304.11,298.49,299.95,297.13,291.05,1.0,0.8,1.0,0.45,0.0,1.0,4.15,1.67,2.48,0.74,0.82,0.82,0.0,319.97,319.92,62439.82,0.0,6356.48,1.0,284.29,289.64,301.49,304.85,293.15,293.15,283.15,18296.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11682.73,0.0,881.85,2275.33,0.0,1856.15,0.78,1.0,0.0,3.0,1.0,0.0
17664600.0,297.12,297.15,293.15,0.0,0.0,291.05,0.87,0.61,0.55,297.16,297.15,293.15,0.0,0.0,291.05,0.9,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.05,0.83,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.05,0.82,0.51,0.49,296.82,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,304.11,298.44,299.95,297.14,291.05,1.0,0.8,1.0,0.45,0.0,1.0,4.14,1.67,2.48,0.74,0.82,0.82,0.0,320.48,320.45,61936.03,0.0,6326.56,1.0,284.29,289.64,301.44,304.77,293.15,293.15,283.15,18281.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11600.59,0.0,862.54,2275.33,0.0,1846.83,0.77,1.0,0.0,3.0,1.0,0.0
17664900.0,297.13,297.15,293.15,0.0,0.0,291.06,0.87,0.6,0.55,297.17,297.15,293.15,0.0,0.0,291.06,0.9,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.06,0.83,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.06,0.82,0.51,0.49,296.83,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,304.12,298.4,299.96,297.15,291.06,1.0,0.8,1.0,0.45,0.0,1.0,4.14,1.66,2.47,0.73,0.81,0.81,0.0,321.05,321.06,61514.52,0.0,6319.4,1.0,284.29,289.65,301.4,304.71,293.15,293.15,283.15,18249.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11530.04,0.0,845.24,2275.33,0.0,1838.95,0.77,1.0,0.0,3.0,1.0,0.0
17665200.0,297.14,297.15,293.15,0.0,0.0,291.07,0.86,0.6,0.55,297.18,297.15,293.15,0.0,0.0,291.07,0.91,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.07,0.83,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.07,0.82,0.51,0.49,296.83,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,304.15,298.36,299.98,297.16,291.07,1.0,0.8,1.0,0.45,0.0,1.0,4.14,1.67,2.48,0.74,0.81,0.81,0.0,321.89,321.95,61202.39,0.0,6341.32,1.0,284.29,289.66,301.36,304.65,293.15,293.15,283.15,18201.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11474.75,0.0,830.98,2275.33,0.0,1833.54,0.76,1.0,0.0,3.0,1.0,0.0
17665500.0,297.15,297.15,293.15,0.0,0.0,291.09,0.86,0.6,0.55,297.19,297.15,293.15,0.0,0.0,291.09,0.91,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.09,0.83,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.09,0.82,0.52,0.49,296.83,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,304.22,298.34,300.01,297.17,291.09,1.0,0.8,1.0,0.45,0.0,1.0,4.16,1.67,2.48,0.74,0.81,0.81,0.0,323.22,323.34,61066.78,0.0,6397.11,1.0,284.29,289.67,301.34,304.62,293.15,293.15,283.15,18125.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11446.28,0.0,821.05,2275.33,0.0,1825.66,0.76,1.0,0.0,3.0,1.0,0.0
17665800.0,297.16,297.15,293.15,0.0,0.0,291.12,0.86,0.6,0.55,297.21,297.15,293.15,0.0,0.0,291.12,0.91,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.12,0.83,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.34,298.35,300.07,297.18,291.12,1.0,0.81,1.0,0.45,0.0,1.0,4.18,1.68,2.5,0.74,0.81,0.81,0.0,325.25,325.43,61177.7,0.0,6491.42,1.0,284.29,289.69,301.35,304.63,293.15,293.15,283.15,18018.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11457.87,0.0,817.46,2275.33,0.0,1818.34,0.76,1.0,0.0,3.0,1.0,0.0
17666100.0,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.55,297.23,297.15,293.15,0.0,0.0,291.16,0.92,0.72,0.69,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.5,298.38,300.14,297.2,291.16,1.0,0.81,1.0,0.45,0.0,1.0,4.21,1.7,2.52,0.75,0.81,0.81,0.0,328.19,328.44,61543.97,0.0,6628.89,1.0,284.3,289.71,301.38,304.67,293.15,293.15,283.15,17897.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11509.31,0.0,821.42,2275.33,0.0,1816.42,0.76,1.0,0.0,3.0,1.0,0.0
17666400.0,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.61,0.56,297.24,297.15,293.15,0.0,0.0,291.2,0.92,0.74,0.7,297.2,297.15,293.15,0.0,0.0,291.2,0.83,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.2,0.83,0.54,0.51,296.85,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,304.68,298.43,300.23,297.21,291.2,1.0,0.82,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.76,0.82,0.82,0.0,332.2,332.51,62149.76,0.0,6809.35,1.0,284.3,289.73,301.43,304.75,293.15,293.15,283.15,17776.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11597.68,0.0,833.37,2275.33,0.0,1821.06,0.76,1.0,0.0,3.0,1.0,0.0
17666700.0,297.19,297.15,293.15,0.0,0.0,291.24,0.87,0.62,0.56,297.25,297.15,293.15,0.0,0.0,291.24,0.93,0.76,0.72,297.21,297.15,293.15,0.0,0.0,291.24,0.84,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.24,0.84,0.55,0.53,296.86,297.15,293.15,0.0,0.0,291.24,0.69,0.3,1.38,291.24,291.15,304.89,298.49,300.32,297.22,291.24,1.0,0.83,1.0,0.45,0.0,1.0,4.3,1.73,2.57,0.77,0.83,0.83,0.0,337.37,337.73,62961.49,0.0,7028.9,1.0,284.31,289.75,301.49,304.85,293.15,293.15,283.15,17665.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11718.04,0.0,853.11,2275.33,0.0,1832.17,0.77,1.0,0.0,3.0,1.0,0.0
17667000.0,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.28,0.94,0.78,0.74,297.21,297.15,293.15,0.0,0.0,291.28,0.84,0.56,0.4,297.22,297.15,293.15,0.0,0.0,291.28,0.84,0.56,0.54,296.86,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,305.11,298.55,300.41,297.22,291.28,1.0,0.84,1.0,0.45,0.0,1.0,4.35,1.76,2.6,0.78,0.84,0.84,0.0,343.7,344.11,63933.13,0.0,7280.75,1.0,284.31,289.77,301.56,304.97,293.15,293.15,283.15,17572.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11863.89,0.0,879.98,2275.33,0.0,1849.0,0.78,1.0,0.0,3.0,1.0,0.0
17667300.0,297.19,297.15,293.15,0.0,0.0,291.31,0.87,0.64,0.58,297.26,297.15,293.15,0.0,0.0,291.31,0.94,0.8,0.75,297.22,297.15,293.15,0.0,0.0,291.31,0.84,0.58,0.41,297.22,297.15,293.15,0.0,0.0,291.31,0.84,0.58,0.55,296.87,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,305.33,298.62,300.5,297.23,291.31,1.0,0.85,1.0,0.45,0.0,1.0,4.41,1.78,2.63,0.79,0.85,0.85,0.0,351.12,351.55,65009.3,0.0,7555.28,1.0,284.32,289.78,301.62,305.09,293.15,293.15,283.15,17502.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12027.31,0.0,912.9,2275.33,0.0,1870.42,0.79,1.0,0.0,3.0,1.0,0.0
17667600.0,297.19,297.15,293.15,0.0,0.0,291.34,0.87,0.64,0.58,297.26,297.15,293.15,0.0,0.0,291.34,0.95,0.82,0.77,297.21,297.15,293.15,0.0,0.0,291.34,0.85,0.59,0.41,297.22,297.15,293.15,0.0,0.0,291.34,0.85,0.59,0.56,296.87,297.15,293.15,0.0,0.0,291.34,0.68,0.3,1.39,291.34,291.15,305.55,298.68,300.59,297.22,291.34,1.0,0.86,1.0,0.45,0.0,1.0,4.47,1.8,2.66,0.8,0.86,0.86,0.0,359.43,359.86,66128.65,0.0,7841.36,1.0,284.32,289.79,301.69,305.21,293.15,293.15,283.15,17456.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12199.16,0.0,950.35,2275.33,0.0,1895.18,0.8,1.0,0.0,3.0,1.0,0.0
17667900.0,297.18,297.15,293.15,0.0,0.0,291.36,0.87,0.65,0.59,297.26,297.15,293.15,0.0,0.0,291.36,0.95,0.83,0.79,297.21,297.15,293.15,0.0,0.0,291.36,0.85,0.6,0.42,297.22,297.15,293.15,0.0,0.0,291.36,0.85,0.6,0.57,296.87,297.15,293.15,0.0,0.0,291.36,0.68,0.3,1.39,291.36,291.15,305.75,298.74,300.67,297.22,291.36,1.0,0.87,1.0,0.45,0.0,1.0,4.52,1.82,2.7,0.81,0.87,0.87,0.0,368.43,368.85,67234.34,0.0,8128.61,1.0,284.32,289.8,301.74,305.33,293.15,293.15,283.15,17437.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12370.38,0.0,990.74,2275.33,0.0,1922.28,0.81,1.0,0.0,3.0,1.0,0.0
17668200.0,297.18,297.15,293.15,0.0,0.0,291.37,0.87,0.65,0.59,297.25,297.15,293.15,0.0,0.0,291.37,0.95,0.85,0.81,297.21,297.15,293.15,0.0,0.0,291.37,0.85,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.37,0.85,0.61,0.58,296.87,297.15,293.15,0.0,0.0,291.37,0.68,0.3,1.39,291.37,291.15,305.92,298.78,300.74,297.21,291.37,1.0,0.88,1.0,0.45,0.0,1.0,4.57,1.84,2.72,0.82,0.88,0.88,0.0,377.92,378.31,68270.72,0.0,8406.35,1.0,284.33,289.79,301.79,305.43,293.15,293.15,283.15,17443.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12531.61,0.0,1032.38,2275.33,0.0,1950.82,0.82,1.0,0.0,3.0,1.0,0.0
17668500.0,297.17,297.15,293.15,0.0,0.0,291.37,0.86,0.66,0.6,297.24,297.15,293.15,0.0,0.0,291.37,0.95,0.87,0.82,297.2,297.15,293.15,0.0,0.0,291.37,0.85,0.62,0.43,297.2,297.15,293.15,0.0,0.0,291.37,0.85,0.62,0.59,296.87,297.15,293.15,0.0,0.0,291.37,0.67,0.3,1.39,291.37,291.15,306.06,298.81,300.79,297.2,291.37,1.0,0.89,1.0,0.45,0.0,1.0,4.61,1.86,2.75,0.83,0.89,0.89,0.0,387.68,388.04,69180.16,0.0,8661.92,1.0,284.33,289.78,301.81,305.51,293.15,293.15,283.15,17475.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12672.96,0.0,1073.35,2275.33,0.0,1980.19,0.83,1.0,0.0,3.0,1.0,0.0
17668800.0,297.15,297.15,293.15,0.0,0.0,291.36,0.86,0.66,0.6,297.23,297.15,293.15,0.0,0.0,291.36,0.95,0.88,0.84,297.18,297.15,293.15,0.0,0.0,291.36,0.85,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.36,0.85,0.63,0.6,296.86,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,306.15,298.81,300.82,297.19,291.36,1.0,0.89,1.0,0.45,0.0,1.0,4.64,1.88,2.77,0.83,0.9,0.9,0.0,397.51,397.81,69904.53,0.0,8881.47,1.0,284.32,289.77,301.82,305.55,293.15,293.15,283.15,17532.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12783.92,0.0,1111.52,2275.33,0.0,2009.59,0.84,1.0,0.0,3.0,1.0,0.0
17669100.0,297.12,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.24,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.24,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.63,0.6,296.83,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,306.19,298.8,300.82,297.16,291.24,1.0,0.9,1.0,0.45,0.0,1.0,4.65,1.88,2.77,0.83,0.9,0.9,0.0,407.12,407.28,71639.48,0.0,9016.77,1.0,284.31,289.65,301.82,305.64,293.15,293.15,283.15,19273.41,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13078.67,0.0,1266.94,2275.33,0.0,2059.29,0.88,1.0,0.0,3.0,1.0,0.0
17669400.0,297.1,297.15,293.15,0.0,0.0,291.2,0.85,0.64,0.59,297.16,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.85,297.13,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.14,297.15,293.15,0.0,0.0,291.2,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.18,298.79,300.8,297.14,291.2,1.0,0.9,1.0,0.45,0.0,1.0,4.65,1.88,2.77,0.83,0.9,0.9,0.0,410.07,410.0,71522.53,0.0,9000.3,1.0,284.3,289.62,301.79,305.62,293.15,293.15,283.15,19420.9,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13050.94,0.0,1275.91,2275.33,0.0,2088.99,0.88,1.0,0.0,3.0,1.0,0.0
17669700.0,297.1,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.58,297.15,297.15,293.15,0.0,0.0,291.18,0.95,0.89,0.85,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.44,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.6,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.12,298.77,300.77,297.13,291.18,1.0,0.9,1.0,0.45,0.0,1.0,4.63,1.87,2.76,0.83,0.9,0.9,0.0,410.09,410.0,71286.24,0.0,8935.77,1.0,284.3,289.61,301.77,305.57,293.15,293.15,283.15,19323.8,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13018.05,0.0,1272.31,2275.33,0.0,2079.24,0.88,1.0,0.0,3.0,1.0,0.0
17670000.0,297.1,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.57,297.14,297.15,293.15,0.0,0.0,291.18,0.95,0.89,0.85,297.12,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.04,298.74,300.73,297.12,291.18,1.0,0.89,1.0,0.45,0.0,1.0,4.61,1.86,2.75,0.83,0.9,0.9,0.0,410.11,410.0,70501.84,0.0,8843.38,1.0,284.3,289.62,301.74,305.52,293.15,293.15,283.15,18802.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12882.72,0.0,1223.3,2275.33,0.0,2077.06,0.87,1.0,0.0,3.0,1.0,0.0
17670300.0,297.09,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.56,297.13,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.84,297.12,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.61,0.59,296.79,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.92,298.71,300.68,297.12,291.15,1.0,0.89,1.0,0.45,0.0,1.0,4.59,1.85,2.74,0.82,0.9,0.9,0.0,410.12,410.0,70192.39,0.0,8743.94,1.0,284.3,289.6,301.71,305.46,293.15,293.15,283.15,18816.13,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.17,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12838.72,0.0,1219.64,2275.33,0.0,2066.41,0.87,1.0,0.0,3.0,1.0,0.0
17670600.0,297.1,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.15,0.94,0.88,0.84,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.43,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.79,298.68,300.63,297.12,291.15,1.0,0.89,1.0,0.45,0.0,1.0,4.56,1.84,2.72,0.82,0.9,0.9,0.0,410.13,410.0,69452.84,0.0,8635.72,1.0,284.3,289.6,301.67,305.4,293.15,293.15,283.15,18408.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12715.67,0.0,1177.89,2275.33,0.0,2056.06,0.86,1.0,0.0,3.0,1.0,0.0
17670900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.13,0.94,0.88,0.83,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.42,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.66,298.64,300.57,297.11,291.13,1.0,0.89,1.0,0.45,0.0,1.0,4.54,1.83,2.71,0.81,0.9,0.9,0.0,410.13,410.0,68917.58,0.0,8527.48,1.0,284.3,289.6,301.64,305.34,293.15,293.15,283.15,18244.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.75,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12630.53,0.0,1155.27,2275.33,0.0,2044.73,0.85,1.0,0.0,3.0,1.0,0.0
17671200.0,297.1,297.15,293.15,0.0,0.0,291.11,0.82,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.11,0.94,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.11,0.82,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.52,298.61,300.52,297.11,291.11,1.0,0.88,1.0,0.45,0.0,1.0,4.51,1.82,2.69,0.81,0.89,0.89,0.0,410.13,410.0,68434.77,0.0,8417.69,1.0,284.3,289.59,301.61,305.28,293.15,293.15,283.15,18202.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12554.09,0.0,1138.58,2275.33,0.0,2036.16,0.85,1.0,0.0,3.0,1.0,0.0
17671500.0,297.1,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.09,0.93,0.87,0.82,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.59,0.57,296.77,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.39,298.58,300.46,297.11,291.09,1.0,0.88,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.89,0.89,0.0,410.13,410.0,67954.87,0.0,8308.36,1.0,284.29,289.58,301.58,305.22,293.15,293.15,283.15,18203.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12478.59,0.0,1122.42,2275.33,0.0,2027.3,0.85,1.0,0.0,3.0,1.0,0.0
17671800.0,297.1,297.15,293.15,0.0,0.0,291.08,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.08,0.93,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.28,298.55,300.42,297.11,291.08,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.88,0.88,0.0,410.13,410.0,67474.38,0.0,8202.26,1.0,284.29,289.57,301.55,305.17,293.15,293.15,283.15,18218.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12403.78,0.0,1105.35,2275.33,0.0,2017.01,0.84,1.0,0.0,3.0,1.0,0.0
17672100.0,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.06,0.93,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.82,0.58,0.56,296.76,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.2,298.53,300.39,297.12,291.06,1.0,0.87,1.0,0.45,0.0,1.0,4.44,1.79,2.65,0.79,0.88,0.88,0.0,410.12,410.0,67005.71,0.0,8102.37,1.0,284.29,289.57,301.53,305.12,293.15,293.15,283.15,18232.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12331.87,0.0,1087.35,2275.33,0.0,2004.9,0.84,1.0,0.0,3.0,1.0,0.0
17672400.0,297.11,297.15,293.15,0.0,0.0,291.06,0.8,0.55,0.51,297.12,297.15,293.15,0.0,0.0,291.06,0.92,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.06,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,305.15,298.52,300.37,297.12,291.06,1.0,0.87,1.0,0.45,0.0,1.0,4.41,1.78,2.63,0.79,0.87,0.87,0.0,410.11,410.0,66569.7,0.0,8011.75,1.0,284.29,289.57,301.51,305.08,293.15,293.15,283.15,18236.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12266.38,0.0,1069.04,2275.33,0.0,1991.15,0.83,1.0,0.0,3.0,1.0,0.0
17672700.0,297.13,297.15,293.15,0.0,0.0,291.07,0.8,0.55,0.5,297.14,297.15,293.15,0.0,0.0,291.07,0.92,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.07,0.82,0.58,0.41,297.14,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.55,296.78,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.17,298.52,300.39,297.14,291.07,1.0,0.87,1.0,0.45,0.0,1.0,4.41,1.78,2.63,0.79,0.87,0.87,0.0,410.02,410.0,66340.2,0.0,7978.86,1.0,284.29,289.58,301.52,305.07,293.15,293.15,283.15,18182.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12230.42,0.0,1053.27,2275.33,0.0,1975.93,0.83,1.0,0.0,3.0,1.0,0.0
17673000.0,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.09,0.92,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.29,298.54,300.44,297.15,291.09,1.0,0.87,1.0,0.45,0.0,1.0,4.4,1.78,2.63,0.79,0.87,0.87,0.0,409.99,410.0,66277.13,0.0,7975.87,1.0,284.29,289.6,301.54,305.08,293.15,293.15,283.15,18111.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12224.37,0.0,1042.97,2275.33,0.0,1962.68,0.82,1.0,0.0,3.0,1.0,0.0
17673300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.12,0.92,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.12,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.55,296.8,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.47,298.57,300.52,297.16,291.12,1.0,0.87,1.0,0.45,0.0,1.0,4.41,1.78,2.63,0.79,0.87,0.87,0.0,409.97,410.0,66368.33,0.0,7991.6,1.0,284.3,289.61,301.57,305.12,293.15,293.15,283.15,18035.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12244.71,0.0,1038.54,2275.33,0.0,1952.05,0.82,1.0,0.0,3.0,1.0,0.0
17673600.0,297.15,297.15,293.15,0.0,0.0,291.15,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.15,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.58,0.55,296.8,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.71,298.62,300.62,297.16,291.15,1.0,0.87,1.0,0.45,0.0,1.0,4.42,1.78,2.64,0.79,0.87,0.87,0.0,409.95,410.0,66600.35,0.0,8024.28,1.0,284.3,289.63,301.62,305.18,293.15,293.15,283.15,17959.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12288.52,0.0,1039.96,2275.33,0.0,1944.74,0.82,1.0,0.0,3.0,1.0,0.0
17673900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.18,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.18,0.82,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.81,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,305.98,298.67,300.73,297.17,291.18,1.0,0.87,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.88,0.88,0.0,409.93,410.0,66956.8,0.0,8073.37,1.0,284.3,289.65,301.67,305.25,293.15,293.15,283.15,17886.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12352.54,0.0,1047.0,2275.33,0.0,1941.15,0.83,1.0,0.0,3.0,1.0,0.0
17674200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.21,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.58,0.56,296.81,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.27,298.73,300.85,297.17,291.21,1.0,0.87,1.0,0.45,0.0,1.0,4.44,1.79,2.65,0.79,0.88,0.88,0.0,409.91,410.0,67421.33,0.0,8138.62,1.0,284.31,289.66,301.73,305.33,293.15,293.15,283.15,17820.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12433.8,0.0,1059.36,2275.33,0.0,1941.31,0.83,1.0,0.0,3.0,1.0,0.0
17674500.0,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.23,0.93,0.86,0.82,297.2,297.15,293.15,0.0,0.0,291.23,0.83,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.23,0.82,0.59,0.56,296.81,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,306.55,298.79,300.97,297.18,291.23,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.89,0.89,0.0,409.89,410.0,67974.59,0.0,8219.31,1.0,284.31,289.67,301.79,305.41,293.15,293.15,283.15,17764.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12529.07,0.0,1076.38,2275.33,0.0,1944.65,0.83,1.0,0.0,3.0,1.0,0.0
17674800.0,297.17,297.15,293.15,0.0,0.0,291.26,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.26,0.93,0.86,0.82,297.21,297.15,293.15,0.0,0.0,291.26,0.84,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.26,0.82,0.59,0.57,296.82,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,306.8,298.84,301.07,297.18,291.26,1.0,0.88,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.89,0.89,0.0,409.88,410.0,68603.56,0.0,8315.45,1.0,284.31,289.68,301.84,305.51,293.15,293.15,283.15,17717.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12636.29,0.0,1097.49,2275.33,0.0,1950.66,0.84,1.0,0.0,3.0,1.0,0.0
17675100.0,297.17,297.15,293.15,0.0,0.0,291.26,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.26,0.94,0.87,0.83,297.21,297.15,293.15,0.0,0.0,291.26,0.84,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.26,0.83,0.6,0.58,296.82,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,307.0,298.9,301.16,297.19,291.26,1.0,0.88,1.0,0.45,0.0,1.0,4.51,1.82,2.69,0.81,0.9,0.9,0.0,409.86,410.0,69555.6,0.0,8426.51,1.0,284.31,289.68,301.9,305.61,293.15,293.15,283.15,17973.04,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12800.88,0.0,1145.2,2275.33,0.0,1960.62,0.85,1.0,0.0,3.0,1.0,0.0
17675400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.18,0.94,0.87,0.83,297.21,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.58,296.82,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,307.14,298.96,301.21,297.18,291.18,1.0,0.89,1.0,0.45,0.0,1.0,4.54,1.83,2.71,0.81,0.9,0.9,0.0,409.9,410.0,71452.98,0.0,8527.96,1.0,284.3,289.6,301.97,305.77,293.15,293.15,283.15,19643.01,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13131.39,0.0,1292.94,2275.33,0.0,2000.52,0.89,1.0,0.0,3.0,1.0,0.0
17675700.0,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.21,0.94,0.88,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.21,0.83,0.61,0.59,296.81,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,307.2,299.01,301.24,297.18,291.21,1.0,0.89,1.0,0.45,0.0,1.0,4.56,1.84,2.72,0.81,0.9,0.9,0.0,409.88,410.0,71844.12,0.0,8619.99,1.0,284.31,289.61,302.02,305.85,293.15,293.15,283.15,19535.6,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13198.38,0.0,1300.1,2275.33,0.0,2013.14,0.89,1.0,0.0,3.0,1.0,0.0
17676000.0,297.16,297.15,293.15,0.0,0.0,291.15,0.81,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.84,297.21,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.47,297.18,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.14,291.15,307.15,299.07,301.22,297.18,291.14,1.0,0.89,1.0,0.45,0.0,1.0,4.58,1.85,2.73,0.82,0.9,0.9,0.0,409.89,410.0,73395.45,0.0,8719.2,1.0,284.3,289.56,302.08,305.99,293.15,293.15,283.15,20987.56,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13480.45,0.0,1428.81,2275.33,0.0,2037.43,0.92,1.0,0.0,3.0,1.0,0.0
17676300.0,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.16,0.95,0.89,0.84,297.22,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.48,297.18,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.9,299.07,301.12,297.19,291.16,1.0,0.89,1.0,0.45,0.0,1.0,4.6,1.86,2.74,0.82,0.9,0.9,0.0,409.87,410.0,73439.86,0.0,8817.83,1.0,284.3,289.57,302.08,306.01,293.15,293.15,283.15,20805.79,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13479.43,0.0,1418.11,2275.33,0.0,2065.84,0.92,1.0,0.0,3.0,1.0,0.0
17676600.0,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.18,0.95,0.89,0.85,297.23,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.4,298.98,300.92,297.19,291.18,1.0,0.9,1.0,0.45,0.0,1.0,4.63,1.87,2.76,0.83,0.9,0.9,0.0,409.85,410.0,72617.14,0.0,8932.0,1.0,284.3,289.6,301.98,305.89,293.15,293.15,283.15,19999.68,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13298.01,0.0,1347.23,2275.33,0.0,2097.59,0.9,1.0,0.0,3.0,1.0,0.0
17676900.0,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.11,0.95,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.11,0.85,0.63,0.61,296.8,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,305.71,298.79,300.64,297.19,291.11,1.0,0.9,1.0,0.45,0.0,1.0,4.66,1.88,2.78,0.83,0.89,0.89,0.0,409.88,410.0,72388.57,0.0,9045.95,1.0,284.29,289.55,301.8,305.71,293.15,293.15,283.15,20563.39,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13211.6,0.0,1373.07,2275.33,0.0,2152.0,0.91,1.0,0.0,3.0,1.0,0.0
17677200.0,297.15,297.15,293.15,0.0,0.0,291.11,0.82,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.11,0.96,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.11,0.88,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.11,0.85,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.85,298.52,300.29,297.18,291.11,1.0,0.9,1.0,0.45,0.0,1.0,4.68,1.89,2.79,0.84,0.89,0.89,0.0,409.89,410.0,70390.0,0.0,9140.18,1.0,284.29,289.57,301.53,305.34,293.15,293.15,283.15,19438.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12799.67,0.0,1251.09,2275.33,0.0,2192.35,0.88,1.0,0.0,3.0,1.0,0.0
17677500.0,297.15,297.15,293.15,0.0,0.0,291.06,0.82,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.06,0.96,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.06,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.06,0.85,0.64,0.61,296.8,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.89,298.18,299.9,297.18,291.06,1.0,0.91,1.0,0.45,0.0,1.0,4.7,1.9,2.8,0.84,0.88,0.88,0.0,409.92,410.0,68496.23,0.0,9225.16,1.0,284.28,289.55,301.19,304.9,293.15,293.15,283.15,18860.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12412.24,0.0,1167.41,2275.33,0.0,2228.99,0.86,1.0,0.0,3.0,1.0,0.0
