time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677800.0,297.13,297.15,293.15,0.0,0.0,290.98,0.82,0.57,0.52,297.15,297.15,293.15,0.0,0.0,290.98,0.96,0.91,0.86,297.22,297.15,293.15,0.0,0.0,290.98,0.89,0.75,0.53,297.15,297.15,293.15,0.0,0.0,290.98,0.85,0.64,0.61,296.79,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,302.87,297.79,299.48,297.17,290.97,1.0,0.91,1.0,0.45,0.0,1.0,4.71,1.9,2.8,0.84,0.87,0.87,0.0,409.97,410.0,66523.59,0.0,9269.54,1.0,284.27,289.5,300.81,304.42,293.15,293.15,283.15,18796.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.04,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12014.35,0.0,1103.81,2275.33,0.0,2277.13,0.84,1.0,0.0,3.0,1.0,0.0
17678100.0,297.12,297.15,293.15,0.0,0.0,290.88,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,290.88,0.96,0.91,0.86,297.21,297.15,293.15,0.0,0.0,290.88,0.9,0.76,0.54,297.13,297.15,293.15,0.0,0.0,290.88,0.85,0.64,0.61,296.77,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,301.84,297.38,299.05,297.15,290.88,1.0,0.91,1.0,0.45,0.0,1.0,4.7,1.9,2.8,0.84,0.85,0.85,0.0,410.04,410.0,64257.7,0.0,9258.74,1.0,284.25,289.44,300.38,303.88,293.15,293.15,283.15,18952.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.96,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11580.34,0.0,1035.24,2275.33,0.0,2317.98,0.82,1.0,0.0,3.0,1.0,0.0
17678400.0,297.1,297.15,293.15,0.0,0.0,290.79,0.81,0.56,0.51,297.11,297.15,293.15,0.0,0.0,290.79,0.96,0.9,0.86,297.19,297.15,293.15,0.0,0.0,290.79,0.9,0.77,0.54,297.12,297.15,293.15,0.0,0.0,290.79,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,290.8,0.67,0.3,1.39,290.79,291.15,300.84,296.96,298.64,297.13,290.79,1.0,0.9,1.0,0.45,0.0,1.0,4.69,1.9,2.79,0.84,0.82,0.82,0.0,410.1,410.0,61695.94,0.0,9192.3,1.0,284.24,289.39,299.96,303.32,293.15,293.15,283.15,19181.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11120.87,0.0,954.25,2275.33,0.0,2336.81,0.8,1.0,0.0,3.0,1.0,0.0
17678700.0,297.09,297.15,293.15,0.0,0.0,290.73,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,290.73,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,290.73,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,290.73,0.84,0.62,0.6,296.74,297.15,293.15,0.0,0.0,290.73,0.66,0.3,1.39,290.73,291.15,299.93,296.57,298.26,297.12,290.73,1.0,0.9,1.0,0.45,0.0,1.0,4.66,1.88,2.78,0.83,0.8,0.8,0.0,410.15,410.0,58968.21,0.0,9080.83,1.0,284.22,289.35,299.56,302.77,293.15,293.15,283.15,19380.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10664.57,0.0,863.3,2275.33,0.0,2323.06,0.77,1.0,0.0,3.0,1.0,0.0
17679000.0,297.09,297.15,293.15,0.0,0.0,290.7,0.8,0.53,0.49,297.09,297.15,293.15,0.0,0.0,290.7,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,290.7,0.9,0.77,0.54,297.1,297.15,293.15,0.0,0.0,290.7,0.84,0.61,0.59,296.73,297.15,293.15,0.0,0.0,290.7,0.66,0.3,1.39,290.7,291.15,299.14,296.24,297.93,297.11,290.7,1.0,0.9,1.0,0.45,0.0,1.0,4.63,1.87,2.76,0.83,0.77,0.77,0.0,410.17,410.0,56286.48,0.0,8940.3,1.0,284.21,289.35,299.23,302.29,293.15,293.15,283.15,19469.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.62,3.23,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10248.01,0.0,770.36,2275.33,0.0,2270.55,0.74,1.0,0.0,3.0,1.0,0.0
17679300.0,297.09,297.15,293.15,0.0,0.0,290.71,0.79,0.52,0.48,297.08,297.15,293.15,0.0,0.0,290.71,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,290.71,0.9,0.77,0.54,297.1,297.15,293.15,0.0,0.0,290.71,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,290.71,0.66,0.3,1.39,290.71,291.15,298.53,296.02,297.68,297.1,290.71,1.0,0.89,1.0,0.45,0.0,1.0,4.6,1.86,2.74,0.82,0.75,0.75,0.0,410.18,410.0,53922.3,0.0,8788.82,1.0,284.21,289.37,299.0,301.92,293.15,293.15,283.15,19401.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.49,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9910.21,0.0,685.22,2275.33,0.0,2179.25,0.71,1.0,0.0,3.0,1.0,0.0
17679600.0,297.1,297.15,293.15,0.0,0.0,290.76,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,290.76,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,290.76,0.9,0.77,0.54,297.1,297.15,293.15,0.0,0.0,290.76,0.83,0.6,0.57,296.72,297.15,293.15,0.0,0.0,290.76,0.66,0.3,1.39,290.76,291.15,298.15,295.94,297.53,297.11,290.76,1.0,0.89,1.0,0.45,0.0,1.0,4.56,1.84,2.72,0.81,0.73,0.73,0.0,410.17,410.0,52157.39,0.0,8643.29,1.0,284.21,289.43,298.91,301.72,293.15,293.15,283.15,19163.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9686.52,0.0,615.99,2275.33,0.0,2054.33,0.68,1.0,0.0,3.0,1.0,0.0
17679900.0,297.11,297.15,293.15,0.0,0.0,290.82,0.78,0.51,0.46,297.09,297.15,293.15,0.0,0.0,290.82,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,290.82,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,290.82,0.82,0.59,0.57,296.73,297.15,293.15,0.0,0.0,290.82,0.66,0.3,1.4,290.82,291.15,297.9,295.95,297.43,297.11,290.83,1.0,0.89,1.0,0.45,0.0,1.0,4.53,1.83,2.7,0.81,0.72,0.72,0.0,410.15,410.0,50978.02,0.0,8515.84,1.0,284.21,289.5,298.93,301.67,293.15,293.15,283.15,18887.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9561.13,0.0,565.97,2275.33,0.0,1957.88,0.66,1.0,0.0,3.0,1.0,0.0
17680200.0,297.11,297.15,293.15,0.0,0.0,290.88,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,290.88,0.92,0.84,0.8,297.13,297.15,293.15,0.0,0.0,290.88,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,290.88,0.82,0.58,0.56,296.73,297.15,293.15,0.0,0.0,290.88,0.66,0.3,1.4,290.88,291.15,297.65,295.96,297.33,297.11,290.88,1.0,0.88,1.0,0.45,0.0,1.0,4.51,1.82,2.69,0.8,0.71,0.71,0.0,410.14,410.0,50058.47,0.0,8399.02,1.0,284.22,289.56,298.95,301.64,293.15,293.15,283.15,18704.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9465.78,0.0,528.93,2275.33,0.0,1896.93,0.65,1.0,0.0,3.0,1.0,0.0
17680500.0,297.12,297.15,293.15,0.0,0.0,290.92,0.78,0.49,0.45,297.09,297.15,293.15,0.0,0.0,290.92,0.92,0.83,0.79,297.12,297.15,293.15,0.0,0.0,290.92,0.89,0.76,0.54,297.12,297.15,293.15,0.0,0.0,290.92,0.82,0.58,0.55,296.74,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.4,290.92,291.15,297.4,295.98,297.23,297.11,290.92,1.0,0.88,1.0,0.45,0.0,1.0,4.48,1.81,2.67,0.8,0.71,0.71,0.0,410.14,410.0,49314.36,0.0,8282.33,1.0,284.22,289.61,298.97,301.62,293.15,293.15,283.15,18574.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9390.41,0.0,500.32,2275.33,0.0,1847.78,0.64,1.0,0.0,3.0,1.0,0.0
17680800.0,297.12,297.15,293.15,0.0,0.0,290.96,0.77,0.49,0.45,297.09,297.15,293.15,0.0,0.0,290.96,0.91,0.81,0.78,297.11,297.15,293.15,0.0,0.0,290.96,0.89,0.76,0.53,297.12,297.15,293.15,0.0,0.0,290.96,0.81,0.57,0.55,296.74,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,297.18,296.0,297.14,297.11,290.96,1.0,0.87,1.0,0.45,0.0,1.0,4.45,1.8,2.65,0.79,0.7,0.7,0.0,410.15,410.0,48692.16,0.0,8159.5,1.0,284.23,289.65,298.99,301.61,293.15,293.15,283.15,18479.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9329.35,0.0,477.53,2275.33,0.0,1806.07,0.63,1.0,0.0,3.0,1.0,0.0
17681100.0,297.12,297.15,293.15,0.0,0.0,290.99,0.77,0.48,0.44,297.09,297.15,293.15,0.0,0.0,290.99,0.91,0.8,0.77,297.09,297.15,293.15,0.0,0.0,290.99,0.88,0.75,0.53,297.12,297.15,293.15,0.0,0.0,290.99,0.81,0.56,0.54,296.74,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,296.96,296.02,297.05,297.1,290.99,1.0,0.87,1.0,0.45,0.0,1.0,4.42,1.78,2.63,0.78,0.69,0.69,0.0,410.17,410.0,48149.48,0.0,8027.28,1.0,284.23,289.69,299.01,301.61,293.15,293.15,283.15,18408.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9277.67,0.0,458.71,2275.33,0.0,1769.55,0.62,1.0,0.0,3.0,1.0,0.0
17681400.0,297.12,297.15,293.15,0.0,0.0,291.01,0.76,0.48,0.44,297.09,297.15,293.15,0.0,0.0,291.01,0.9,0.79,0.76,297.08,297.15,293.15,0.0,0.0,291.01,0.88,0.73,0.52,297.11,297.15,293.15,0.0,0.0,291.01,0.81,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,296.77,296.04,296.96,297.1,291.01,1.0,0.87,1.0,0.45,0.0,1.0,4.38,1.77,2.61,0.78,0.69,0.69,0.0,410.18,410.0,47661.11,0.0,7887.05,1.0,284.23,289.72,299.03,301.61,293.15,293.15,283.15,18353.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.07,2.63,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9232.36,0.0,442.69,2275.33,0.0,1736.65,0.61,1.0,0.0,3.0,1.0,0.0
17681700.0,297.11,297.15,293.15,0.0,0.0,291.03,0.76,0.47,0.43,297.08,297.15,293.15,0.0,0.0,291.03,0.9,0.78,0.75,297.08,297.15,293.15,0.0,0.0,291.03,0.87,0.72,0.51,297.11,297.15,293.15,0.0,0.0,291.03,0.8,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,296.59,296.06,296.89,297.1,291.03,1.0,0.86,1.0,0.45,0.0,1.0,4.35,1.75,2.59,0.77,0.68,0.68,0.0,409.76,409.56,47220.99,0.0,7737.76,1.0,284.23,289.75,299.06,301.61,293.15,293.15,283.15,18311.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9192.49,0.0,429.02,2275.33,0.0,1706.94,0.6,1.0,0.0,3.0,1.0,0.0
17682000.0,297.11,297.15,293.15,0.0,0.0,291.04,0.76,0.46,0.43,297.09,297.15,293.15,0.0,0.0,291.04,0.89,0.77,0.74,297.07,297.15,293.15,0.0,0.0,291.04,0.87,0.71,0.5,297.11,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.53,296.73,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,296.44,296.08,296.83,297.1,291.04,1.0,0.86,1.0,0.45,0.0,1.0,4.31,1.74,2.57,0.77,0.68,0.68,0.0,408.42,408.2,46820.55,0.0,7579.88,1.0,284.24,289.78,299.08,301.61,293.15,293.15,283.15,18277.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9156.93,0.0,417.16,2275.33,0.0,1679.86,0.6,1.0,0.0,3.0,1.0,0.0
17682300.0,297.12,297.15,293.15,0.0,0.0,291.05,0.75,0.46,0.42,297.09,297.15,293.15,0.0,0.0,291.05,0.89,0.76,0.73,297.07,297.15,293.15,0.0,0.0,291.05,0.86,0.69,0.49,297.11,297.15,293.15,0.0,0.0,291.05,0.79,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.32,296.1,296.78,297.1,291.05,1.0,0.85,1.0,0.45,0.0,1.0,4.27,1.72,2.55,0.76,0.68,0.68,0.0,406.26,406.03,46453.44,0.0,7417.76,1.0,284.24,289.8,299.1,301.61,293.15,293.15,283.15,18248.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9124.86,0.0,406.76,2275.33,0.0,1655.09,0.59,1.0,0.0,3.0,1.0,0.0
17682600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.75,0.45,0.42,297.09,297.15,293.15,0.0,0.0,291.06,0.88,0.75,0.72,297.07,297.15,293.15,0.0,0.0,291.06,0.86,0.68,0.48,297.11,297.15,293.15,0.0,0.0,291.06,0.79,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.23,296.12,296.75,297.1,291.06,1.0,0.85,1.0,0.45,0.0,1.0,4.23,1.71,2.53,0.75,0.67,0.67,0.0,403.37,403.13,46113.08,0.0,7254.2,1.0,284.24,289.82,299.11,301.61,293.15,293.15,283.15,18224.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9095.49,0.0,397.55,2275.33,0.0,1632.35,0.59,1.0,0.0,3.0,1.0,0.0
17682900.0,297.12,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.07,0.88,0.74,0.71,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.67,0.47,297.11,297.15,293.15,0.0,0.0,291.07,0.79,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.17,296.14,296.72,297.1,291.07,1.0,0.84,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.74,0.67,0.67,0.0,399.81,399.57,45794.83,0.0,7091.24,1.0,284.24,289.83,299.13,301.61,293.15,293.15,283.15,18204.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9068.21,0.0,389.37,2275.33,0.0,1611.44,0.58,1.0,0.0,3.0,1.0,0.0
17683200.0,297.12,297.15,293.15,0.0,0.0,291.08,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.66,0.46,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,296.15,296.72,297.1,291.08,1.0,0.83,1.0,0.45,0.0,1.0,4.16,1.68,2.49,0.73,0.67,0.67,0.0,395.69,395.44,45493.18,0.0,6930.4,1.0,284.24,289.85,299.14,301.61,293.15,293.15,283.15,18187.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9042.23,0.0,382.01,2275.33,0.0,1592.2,0.58,1.0,0.0,3.0,1.0,0.0
17683500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.75,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.72,0.69,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.46,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.51,0.5,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,296.15,296.72,297.1,291.08,1.0,0.83,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.66,0.66,0.0,391.1,390.84,45156.71,0.0,6772.07,1.0,284.24,289.85,299.14,301.6,293.15,293.15,283.15,18188.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9009.77,0.0,374.96,2275.33,0.0,1580.52,0.57,1.0,0.0,3.0,1.0,0.0
17683800.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.63,0.45,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,296.11,296.72,297.1,291.08,1.0,0.82,1.0,0.45,0.0,1.0,4.09,1.65,2.45,0.72,0.66,0.66,0.0,386.09,385.83,44721.54,0.0,6615.17,1.0,284.23,289.86,299.11,301.55,293.15,293.15,283.15,18215.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8960.93,0.0,367.27,2275.33,0.0,1573.62,0.57,1.0,0.0,3.0,1.0,0.0
17684100.0,297.12,297.15,293.15,0.0,0.0,291.07,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.67,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,296.15,296.06,296.72,297.1,291.07,1.0,0.81,1.0,0.45,0.0,1.0,4.06,1.63,2.43,0.72,0.66,0.66,0.0,380.71,380.45,44185.89,0.0,6458.68,1.0,284.23,289.85,299.06,301.47,293.15,293.15,283.15,18250.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8897.09,0.0,358.46,2275.33,0.0,1564.49,0.56,1.0,0.0,3.0,1.0,0.0
17684400.0,297.12,297.15,293.15,0.0,0.0,291.06,0.74,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.66,297.09,297.15,293.15,0.0,0.0,291.06,0.84,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,296.15,295.99,296.72,297.1,291.06,1.0,0.81,1.0,0.45,0.0,1.0,4.02,1.62,2.41,0.71,0.65,0.65,0.0,374.99,374.72,43557.36,0.0,6302.49,1.0,284.23,289.85,298.98,301.36,293.15,293.15,283.15,18285.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8820.63,0.0,348.47,2275.33,0.0,1551.45,0.56,1.0,0.0,3.0,1.0,0.0
17684700.0,297.12,297.15,293.15,0.0,0.0,291.05,0.74,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.05,0.87,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.05,0.83,0.6,0.42,297.12,297.15,293.15,0.0,0.0,291.05,0.78,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,296.15,295.9,296.72,297.1,291.05,1.0,0.8,1.0,0.45,0.0,1.0,3.99,1.6,2.39,0.7,0.64,0.64,0.0,368.98,368.71,42858.86,0.0,6147.3,1.0,284.22,289.84,298.9,301.24,293.15,293.15,283.15,18316.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8735.49,0.0,337.57,2275.33,0.0,1534.82,0.55,1.0,0.0,3.0,1.0,0.0
17685000.0,297.12,297.15,293.15,0.0,0.0,291.04,0.74,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.04,0.87,0.67,0.64,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.04,0.78,0.48,0.47,296.72,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.15,295.81,296.72,297.11,291.04,1.0,0.79,1.0,0.45,0.0,1.0,3.96,1.59,2.37,0.7,0.64,0.64,0.0,362.71,362.43,42110.49,0.0,5994.11,1.0,284.22,289.83,298.8,301.11,293.15,293.15,283.15,18339.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8644.91,0.0,326.0,2275.33,0.0,1513.79,0.55,1.0,0.0,3.0,1.0,0.0
17685300.0,297.12,297.15,293.15,0.0,0.0,291.04,0.74,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.04,0.86,0.66,0.63,297.09,297.15,293.15,0.0,0.0,291.04,0.83,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.04,0.78,0.48,0.46,296.72,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,296.15,295.71,296.72,297.11,291.04,1.0,0.79,1.0,0.45,0.0,1.0,3.93,1.58,2.35,0.69,0.63,0.63,0.0,356.23,355.96,41342.29,0.0,5844.28,1.0,284.21,289.83,298.71,300.98,293.15,293.15,283.15,18352.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8553.17,0.0,314.22,2275.33,0.0,1489.08,0.54,1.0,0.0,3.0,1.0,0.0
17685600.0,297.12,297.15,293.15,0.0,0.0,291.03,0.74,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.65,0.63,297.1,297.15,293.15,0.0,0.0,291.03,0.83,0.57,0.4,297.12,297.15,293.15,0.0,0.0,291.03,0.78,0.47,0.46,296.72,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,296.15,295.63,296.72,297.11,291.03,1.0,0.78,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.69,0.63,0.63,0.0,349.59,349.32,40582.09,0.0,5699.28,1.0,284.21,289.83,298.62,300.85,293.15,293.15,283.15,18354.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.72,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8464.11,0.0,302.59,2275.33,0.0,1460.77,0.53,1.0,0.0,3.0,1.0,0.0
17685900.0,297.12,297.15,293.15,0.0,0.0,291.03,0.74,0.39,0.36,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.62,297.1,297.15,293.15,0.0,0.0,291.03,0.83,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.03,0.78,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,296.15,295.55,296.73,297.11,291.03,1.0,0.77,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.62,0.62,0.0,342.84,342.57,39857.71,0.0,5560.42,1.0,284.2,289.83,298.54,300.73,293.15,293.15,283.15,18343.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.69,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8381.44,0.0,291.49,2275.33,0.0,1429.28,0.52,1.0,0.0,3.0,1.0,0.0
17686200.0,297.12,297.15,293.15,0.0,0.0,291.03,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.03,0.83,0.55,0.39,297.12,297.15,293.15,0.0,0.0,291.03,0.78,0.46,0.45,296.72,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,296.15,295.48,296.73,297.11,291.03,1.0,0.77,1.0,0.45,0.0,1.0,3.84,1.54,2.3,0.67,0.61,0.61,0.0,336.03,335.77,39200.61,0.0,5429.22,1.0,284.2,289.83,298.47,300.63,293.15,293.15,283.15,18319.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8309.17,0.0,281.29,2275.33,0.0,1395.76,0.52,1.0,0.0,3.0,1.0,0.0
17686500.0,297.13,297.15,293.15,0.0,0.0,291.04,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.04,0.86,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.04,0.83,0.55,0.39,297.12,297.15,293.15,0.0,0.0,291.04,0.78,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,296.15,295.44,296.73,297.12,291.04,1.0,0.76,1.0,0.45,0.0,1.0,3.81,1.53,2.28,0.67,0.61,0.61,0.0,329.22,328.97,38636.67,0.0,5306.51,1.0,284.19,289.84,298.43,300.56,293.15,293.15,283.15,18283.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8250.46,0.0,272.29,2275.33,0.0,1360.64,0.51,1.0,0.0,3.0,1.0,0.0
17686800.0,297.13,297.15,293.15,0.0,0.0,291.05,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.62,0.6,297.12,297.15,293.15,0.0,0.0,291.05,0.83,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.05,0.78,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,296.15,295.42,296.73,297.12,291.05,1.0,0.76,1.0,0.45,0.0,1.0,3.79,1.52,2.27,0.67,0.61,0.61,0.0,322.47,322.23,38198.7,0.0,5193.43,1.0,284.19,289.85,298.41,300.52,293.15,293.15,283.15,18235.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8209.32,0.0,264.82,2275.33,0.0,1325.66,0.51,1.0,0.0,3.0,1.0,0.0
17687100.0,297.13,297.15,293.15,0.0,0.0,291.07,0.74,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.62,0.59,297.13,297.15,293.15,0.0,0.0,291.07,0.83,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.45,0.43,296.72,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.39,291.07,291.15,296.15,295.42,296.73,297.12,291.07,1.0,0.75,1.0,0.45,0.0,1.0,3.77,1.51,2.26,0.66,0.6,0.6,0.0,315.83,315.6,37854.29,0.0,5086.25,1.0,284.19,289.87,298.42,300.5,293.15,293.15,283.15,18194.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8180.87,0.0,258.83,2275.33,0.0,1298.75,0.5,1.0,0.0,3.0,1.0,0.0
17687400.0,297.13,297.15,293.15,0.0,0.0,291.07,0.74,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.07,0.83,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.45,0.43,296.71,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,296.15,295.42,296.73,297.12,291.07,1.0,0.75,1.0,0.45,0.0,1.0,3.75,1.5,2.25,0.66,0.6,0.6,0.0,309.29,309.06,37540.34,0.0,4979.93,1.0,284.19,289.88,298.42,300.49,293.15,293.15,283.15,18173.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8155.02,0.0,253.7,2275.33,0.0,1279.04,0.5,1.0,0.0,3.0,1.0,0.0
17687700.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.6,0.58,297.13,297.15,293.15,0.0,0.0,291.08,0.83,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.08,0.78,0.44,0.43,296.71,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,296.15,295.42,296.73,297.12,291.08,1.0,0.74,1.0,0.45,0.0,1.0,3.72,1.49,2.23,0.65,0.6,0.6,0.0,302.81,302.58,37242.27,0.0,4873.27,1.0,284.19,289.89,298.42,300.47,293.15,293.15,283.15,18160.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8130.43,0.0,249.06,2275.33,0.0,1261.05,0.49,1.0,0.0,3.0,1.0,0.0
17688000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.6,0.57,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.53,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.42,296.7,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,296.15,295.42,296.73,297.12,291.09,1.0,0.73,1.0,0.45,0.0,1.0,3.7,1.48,2.22,0.65,0.59,0.59,0.0,296.37,296.13,36952.1,0.0,4765.37,1.0,284.19,289.89,298.42,300.46,293.15,293.15,283.15,18152.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8106.64,0.0,244.73,2275.33,0.0,1243.73,0.49,1.0,0.0,3.0,1.0,0.0
17688300.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.59,0.56,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.53,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.43,0.42,296.7,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.73,297.12,291.09,1.0,0.73,1.0,0.45,0.0,1.0,3.68,1.47,2.21,0.64,0.59,0.59,0.0,289.94,289.69,36663.9,0.0,4655.49,1.0,284.19,289.9,298.42,300.44,293.15,293.15,283.15,18147.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8083.18,0.0,240.61,2275.33,0.0,1226.68,0.49,1.0,0.0,3.0,1.0,0.0
17688600.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.58,0.56,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.73,297.12,291.09,1.0,0.72,1.0,0.45,0.0,1.0,3.65,1.46,2.19,0.64,0.59,0.59,0.0,283.48,283.22,36373.11,0.0,4543.27,1.0,284.19,289.91,298.42,300.43,293.15,293.15,283.15,18146.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8059.66,0.0,236.59,2275.33,0.0,1209.63,0.49,1.0,0.0,3.0,1.0,0.0
17688900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.57,0.55,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.73,297.12,291.09,1.0,0.71,1.0,0.45,0.0,1.0,3.62,1.45,2.18,0.63,0.58,0.58,0.0,276.97,276.7,36075.88,0.0,4428.31,1.0,284.18,289.91,298.42,300.41,293.15,293.15,283.15,18146.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8035.78,0.0,232.62,2275.33,0.0,1192.33,0.48,1.0,0.0,3.0,1.0,0.0
17689200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.56,0.54,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.73,297.11,291.09,1.0,0.71,1.0,0.45,0.0,1.0,3.59,1.43,2.16,0.63,0.58,0.58,0.0,270.38,270.1,35769.05,0.0,4310.36,1.0,284.18,289.92,298.42,300.4,293.15,293.15,283.15,18149.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8011.29,0.0,228.65,2275.33,0.0,1174.6,0.48,1.0,0.0,3.0,1.0,0.0
17689500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.55,0.53,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.41,0.39,296.67,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.73,297.11,291.09,1.0,0.7,1.0,0.45,0.0,1.0,3.56,1.42,2.14,0.62,0.58,0.58,0.0,263.7,263.41,35449.48,0.0,4189.04,1.0,284.18,289.92,298.42,300.38,293.15,293.15,283.15,18153.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7985.94,0.0,224.63,2275.33,0.0,1156.25,0.48,1.0,0.0,3.0,1.0,0.0
17689800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.54,0.52,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.4,0.39,296.67,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.73,297.11,291.09,1.0,0.69,1.0,0.45,0.0,1.0,3.53,1.41,2.12,0.61,0.58,0.58,0.0,256.9,256.6,35114.63,0.0,4064.16,1.0,284.18,289.92,298.42,300.37,293.15,293.15,283.15,18159.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7959.55,0.0,220.52,2275.33,0.0,1137.15,0.47,1.0,0.0,3.0,1.0,0.0
17690100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.53,0.51,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.5,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,296.15,295.42,296.72,297.11,291.09,1.0,0.69,1.0,0.45,0.0,1.0,3.5,1.39,2.11,0.61,0.57,0.57,0.0,249.98,249.66,34762.24,0.0,3935.5,1.0,284.18,289.93,298.42,300.35,293.15,293.15,283.15,18165.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.44,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7931.95,0.0,216.3,2275.33,0.0,1117.15,0.47,1.0,0.0,3.0,1.0,0.0
17690400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.52,0.5,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.35,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.39,0.37,296.65,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,296.15,295.42,296.72,297.1,291.08,1.0,0.68,1.0,0.45,0.0,1.0,3.46,1.38,2.08,0.6,0.57,0.57,0.0,242.91,242.57,34390.0,0.0,3802.84,1.0,284.17,289.93,298.42,300.33,293.15,293.15,283.15,18173.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7903.0,0.0,211.95,2275.33,0.0,1096.18,0.47,1.0,0.0,3.0,1.0,0.0
17690700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.51,0.49,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.49,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.38,0.36,296.64,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,296.15,295.42,296.72,297.1,291.08,1.0,0.67,1.0,0.45,0.0,1.0,3.42,1.36,2.06,0.59,0.56,0.56,0.0,235.67,235.32,33995.8,0.0,3666.02,1.0,284.17,289.93,298.42,300.31,293.15,293.15,283.15,18182.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7872.53,0.0,207.45,2275.33,0.0,1074.1,0.46,1.0,0.0,3.0,1.0,0.0
17691000.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.5,0.48,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.37,0.36,296.64,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,296.15,295.42,296.72,297.1,291.08,1.0,0.66,1.0,0.45,0.0,1.0,3.39,1.35,2.04,0.58,0.56,0.56,0.0,228.28,227.95,33620.95,0.0,3544.15,1.0,284.17,289.94,298.42,300.29,293.15,293.15,283.15,18175.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7843.65,0.0,203.02,2275.33,0.0,1051.97,0.46,1.0,0.0,3.0,1.0,0.0
17691300.0,297.08,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.36,0.35,296.63,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,296.15,295.42,296.72,297.09,291.08,1.0,0.65,1.0,0.45,0.0,1.0,3.36,1.33,2.02,0.58,0.56,0.56,0.0,220.8,220.46,33245.58,0.0,3422.43,1.0,284.16,289.94,298.42,300.28,293.15,293.15,283.15,18175.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.37,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7815.06,0.0,198.76,2275.33,0.0,1030.84,0.45,1.0,0.0,3.0,1.0,0.0
17691600.0,297.07,297.15,293.15,0.0,0.0,291.08,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.46,0.32,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.35,0.34,296.62,297.15,293.15,0.0,0.0,291.08,0.74,0.3,1.37,291.08,291.15,296.15,295.42,296.71,297.08,291.08,1.0,0.64,1.0,0.45,0.0,1.0,3.32,1.32,2.0,0.57,0.55,0.55,0.0,213.2,212.85,32859.17,0.0,3298.62,1.0,284.16,289.95,298.42,300.26,293.15,293.15,283.15,18179.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7785.76,0.0,194.5,2275.33,0.0,1009.39,0.45,1.0,0.0,3.0,1.0,0.0
17691900.0,297.05,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.34,0.33,296.61,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.71,297.08,291.07,1.0,0.64,1.0,0.45,0.0,1.0,3.29,1.3,1.98,0.56,0.55,0.55,0.0,205.49,205.13,32461.79,0.0,3173.59,1.0,284.16,289.95,298.42,300.24,293.15,293.15,283.15,18182.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7755.84,0.0,190.22,2275.33,0.0,987.46,0.45,1.0,0.0,3.0,1.0,0.0
17692200.0,297.04,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.43,0.31,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.33,0.32,296.6,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.71,297.07,291.07,1.0,0.63,1.0,0.45,0.0,1.0,3.25,1.29,1.96,0.55,0.55,0.55,0.0,197.7,197.33,32055.01,0.0,3048.45,1.0,284.15,289.96,298.42,300.22,293.15,293.15,283.15,18185.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7725.43,0.0,185.92,2275.33,0.0,965.16,0.44,1.0,0.0,3.0,1.0,0.0
17692500.0,297.03,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.42,0.3,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.32,0.31,296.59,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.71,297.07,291.07,1.0,0.62,1.0,0.45,0.0,1.0,3.21,1.27,1.94,0.55,0.54,0.54,0.0,189.83,189.46,31640.73,0.0,2924.13,1.0,284.15,289.96,298.42,300.2,293.15,293.15,283.15,18188.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7694.69,0.0,181.63,2275.33,0.0,942.61,0.44,1.0,0.0,3.0,1.0,0.0
17692800.0,297.01,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.43,0.42,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.4,0.29,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.31,0.3,296.58,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,296.15,295.42,296.7,297.07,291.07,1.0,0.61,1.0,0.45,0.0,1.0,3.17,1.25,1.92,0.54,0.54,0.54,0.0,181.93,181.56,31221.75,0.0,2801.62,1.0,284.15,289.97,298.42,300.18,293.15,293.15,283.15,18189.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7663.84,0.0,177.38,2275.33,0.0,919.99,0.44,1.0,0.0,3.0,1.0,0.0
17693100.0,297.0,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,296.15,295.42,296.7,297.06,291.07,1.0,0.6,1.0,0.45,0.0,1.0,3.13,1.24,1.9,0.53,0.53,0.53,0.0,174.05,173.66,30800.54,0.0,2681.64,1.0,284.14,289.97,298.42,300.16,293.15,293.15,283.15,18190.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7633.06,0.0,173.18,2275.33,0.0,897.51,0.43,1.0,0.0,3.0,1.0,0.0
17693400.0,296.98,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.41,0.39,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,296.15,295.42,296.7,297.06,291.07,1.0,0.59,1.0,0.45,0.0,1.0,3.1,1.22,1.88,0.52,0.53,0.53,0.0,166.18,165.85,30425.51,0.0,2582.01,1.0,284.14,289.98,298.42,300.14,293.15,293.15,283.15,18169.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7605.73,0.0,169.26,2275.33,0.0,876.2,0.43,1.0,0.0,3.0,1.0,0.0
17693700.0,296.97,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.38,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.36,0.26,297.07,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,296.15,295.42,296.7,297.05,291.07,1.0,0.58,1.0,0.45,0.0,1.0,3.08,1.21,1.87,0.52,0.52,0.52,0.0,158.56,158.24,30081.17,0.0,2490.58,1.0,284.14,289.99,298.42,300.12,293.15,293.15,283.15,18158.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7581.02,0.0,165.79,2275.33,0.0,857.88,0.42,1.0,0.0,3.0,1.0,0.0
17694000.0,296.95,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.39,0.37,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.35,0.25,297.06,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,296.15,295.42,296.69,297.05,291.07,1.0,0.58,1.0,0.45,0.0,1.0,3.05,1.2,1.85,0.51,0.52,0.52,0.0,151.17,150.85,29746.08,0.0,2401.95,1.0,284.13,289.99,298.42,300.11,293.15,293.15,283.15,18153.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7557.02,0.0,162.53,2275.33,0.0,840.52,0.42,1.0,0.0,3.0,1.0,0.0
17694300.0,297.61,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.08,0.37,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.08,0.37,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.08,0.37,0.3,0.0,297.14,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.01,292.19,303.15,296.15,295.42,296.37,296.59,289.36,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,195.99,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.88,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.78,0.37,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.77,0.37,0.3,0.0,297.46,303.15,285.15,0.0,0.0,291.75,0.37,0.3,0.01,291.74,303.15,296.15,295.42,296.28,296.38,289.62,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,116.95,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.02,303.15,285.15,0.0,0.0,291.42,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.43,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.42,0.36,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.4,0.36,0.3,0.01,291.29,303.15,296.15,295.42,296.23,296.27,289.87,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,107.72,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.1,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.12,0.36,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.11,0.36,0.3,0.0,290.94,303.15,296.15,295.42,296.2,296.22,290.09,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,96.86,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.15,303.15,285.15,0.0,0.0,290.91,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.91,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.91,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.91,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,290.71,303.15,296.15,295.42,296.18,296.19,290.29,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,83.97,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.18,303.15,285.15,0.0,0.0,290.77,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.77,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.77,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.77,0.37,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.76,0.37,0.3,0.0,290.58,303.15,296.15,295.42,296.17,296.18,290.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,70.58,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.2,303.15,285.15,0.0,0.0,290.68,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.69,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.69,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.69,0.39,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.68,0.39,0.3,0.0,290.52,303.15,296.15,295.42,296.17,296.17,290.63,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,59.31,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.21,303.15,285.15,0.0,0.0,290.64,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.64,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.64,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.64,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,0.4,0.3,0.0,290.49,303.15,296.15,295.42,296.16,296.16,290.77,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,52.56,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.22,303.15,285.15,0.0,0.0,290.61,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.61,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.61,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.61,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.61,0.4,0.3,0.0,290.49,303.15,296.15,295.42,296.16,296.16,290.91,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,50.2,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.23,303.15,285.15,0.0,0.0,290.6,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.6,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.6,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.6,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.6,0.39,0.3,0.0,290.51,303.15,296.15,295.42,296.16,296.16,291.03,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,51.46,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.24,303.15,285.15,0.0,0.0,290.62,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.62,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.62,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.62,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.61,0.38,0.3,0.0,290.55,303.15,296.15,295.42,296.16,296.15,291.15,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,54.63,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.25,303.15,285.15,0.0,0.0,290.65,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.66,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.65,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.65,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.65,0.37,0.3,0.0,290.62,303.15,296.15,295.42,296.15,296.15,291.26,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,57.8,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.25,303.15,285.15,0.0,0.0,290.71,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.72,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.72,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.71,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.71,0.36,0.3,0.0,290.71,303.15,296.15,295.42,296.15,296.15,291.36,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,60.12,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.25,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.79,0.36,0.3,0.0,290.82,303.15,296.15,295.42,296.15,296.15,291.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,62.04,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.25,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,290.94,303.15,296.15,295.42,296.15,296.15,291.57,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,63.81,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.25,303.15,285.15,0.0,0.0,290.99,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.99,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.99,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.99,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.99,0.36,0.3,0.0,291.06,303.15,296.15,295.42,296.15,296.15,291.67,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,64.49,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.25,303.15,285.15,0.0,0.0,291.11,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.11,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.11,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.11,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.1,0.36,0.3,0.0,291.19,303.15,296.15,295.42,296.15,296.15,291.77,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,64.06,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.25,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.22,0.36,0.3,0.0,291.31,303.15,296.15,295.42,296.15,296.15,291.87,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,63.37,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.25,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,291.43,303.15,296.15,295.42,296.15,296.15,291.97,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,61.61,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.25,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.44,0.36,0.3,0.0,291.54,303.15,296.15,295.42,296.15,296.15,292.07,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,58.06,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300.0,298.25,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,291.64,303.15,296.15,295.42,296.15,296.15,292.17,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,53.96,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.25,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.64,0.36,0.3,0.0,291.74,303.15,296.15,295.42,296.15,296.15,292.26,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,49.89,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
