time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17700900.0,298.25,303.15,285.15,0.0,0.0,291.73,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.73,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.73,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.73,0.36,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.73,0.36,0.3,0.0,291.83,303.15,296.15,295.42,296.15,296.15,292.35,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,46.11,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.25,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.0,291.91,303.15,296.15,295.42,296.15,296.15,292.43,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.5,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.25,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.89,0.39,0.3,0.0,291.99,303.15,296.15,295.42,296.15,296.15,292.51,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.43,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.25,303.15,285.15,0.0,0.0,291.95,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.95,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.95,0.41,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.95,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.95,0.41,0.3,0.0,292.05,303.15,296.15,295.42,296.15,296.15,292.58,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.55,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.24,303.15,285.15,0.0,0.0,292.0,0.45,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.0,0.45,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.0,0.45,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.0,0.45,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.0,0.45,0.3,0.0,292.1,303.15,296.15,295.42,296.15,296.15,292.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,23.31,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.24,303.15,285.15,0.0,0.0,292.03,0.5,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.03,0.5,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.03,0.5,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.03,0.5,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,0.5,0.3,0.0,292.13,303.15,296.15,295.42,296.15,296.15,292.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.71,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.24,303.15,285.15,0.0,0.0,292.05,0.5,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.05,0.5,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.05,0.5,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.05,0.5,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.05,0.5,0.3,0.0,292.16,303.15,296.15,295.42,296.15,296.15,292.77,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.88,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.24,303.15,285.15,0.0,0.0,292.08,0.51,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,0.51,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.08,0.51,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.08,0.51,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.08,0.51,0.3,0.0,292.18,303.15,296.15,295.42,296.15,296.15,292.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.35,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.24,303.15,285.15,0.0,0.0,292.1,0.63,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.1,0.63,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.1,0.63,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.1,0.63,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.1,0.63,0.3,0.0,292.2,303.15,296.15,295.42,296.15,296.15,292.87,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.24,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.24,303.15,285.15,0.0,0.0,292.11,0.81,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.11,0.81,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.11,0.81,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.11,0.81,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.11,0.81,0.3,0.0,292.21,303.15,296.15,295.42,296.15,296.15,292.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.89,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.24,303.15,285.15,0.0,0.0,292.12,0.95,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.12,0.95,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.12,0.95,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.12,0.95,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.12,0.95,0.3,0.0,292.22,303.15,296.15,295.42,296.15,296.15,292.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.96,4.49,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.15,292.98,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,71.34,3.4,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.0,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.16,2.57,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.23,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.03,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,106.98,2.07,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.22,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.05,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.8,1.77,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.22,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.06,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.62,1.53,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.22,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.08,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.44,1.33,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.22,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.09,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.26,1.15,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.21,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.1,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.08,1.0,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.21,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.11,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.9,0.87,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.21,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,231.72,0.76,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,298.21,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,249.54,0.66,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.2,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,267.36,0.58,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,298.2,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,285.18,0.51,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.2,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,303.0,0.45,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.2,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.15,295.42,296.14,296.16,293.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,320.82,0.42,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.2,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,292.23,303.15,296.13,295.42,296.14,296.16,293.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.64,0.41,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.19,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,292.23,303.15,296.09,295.42,296.14,296.16,293.16,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.46,0.69,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.19,303.15,285.15,0.0,0.0,292.14,0.83,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.14,0.83,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.14,0.83,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.14,0.83,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.13,0.83,0.3,0.0,292.24,303.15,296.02,295.41,296.14,296.16,293.16,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.78,1.65,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600.0,298.19,303.15,285.15,0.0,0.0,292.15,0.64,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.15,0.64,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.15,0.64,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.15,0.64,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.15,0.64,0.3,0.0,292.25,303.15,295.93,295.39,296.13,296.15,293.16,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,316.95,3.69,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900.0,298.19,303.15,285.15,0.0,0.0,292.17,0.52,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.17,0.52,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.17,0.52,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.17,0.52,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.16,0.52,0.3,0.0,292.27,303.15,295.82,295.38,296.11,296.13,293.16,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,252.98,6.95,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200.0,298.18,303.15,285.15,0.0,0.0,292.2,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.2,0.47,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.2,0.47,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.2,0.47,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.2,0.47,0.3,0.0,292.3,303.15,295.71,295.36,296.07,296.07,293.17,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,177.59,11.42,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500.0,298.18,303.15,285.15,0.0,0.0,292.25,0.43,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.25,0.43,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.25,0.43,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.25,0.43,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.25,0.43,0.3,0.0,292.36,303.15,295.6,295.33,296.0,295.99,293.17,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,94.02,16.66,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800.0,298.18,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.33,0.39,0.3,0.0,292.44,303.15,295.48,295.3,295.9,295.87,293.18,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.02,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100.0,298.17,303.15,285.15,0.0,0.0,292.43,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.43,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.43,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.43,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.43,0.37,0.3,0.0,292.55,303.15,295.38,295.27,295.77,295.72,293.19,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,26.63,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400.0,298.17,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.54,0.36,0.3,0.0,292.66,303.15,295.28,295.23,295.63,295.57,293.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,29.82,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700.0,298.17,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.65,0.36,0.3,0.0,292.77,303.15,295.2,295.19,295.5,295.44,293.23,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.34,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000.0,298.16,303.15,285.15,0.0,0.0,292.76,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.76,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.76,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.76,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.76,0.36,0.3,0.0,292.87,303.15,295.15,295.15,295.39,295.33,293.25,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,31.59,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300.0,298.16,303.15,285.15,0.0,0.0,292.85,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.85,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.85,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.85,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.85,0.36,0.3,0.0,292.96,303.15,295.11,295.11,295.3,295.25,293.28,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,30.57,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600.0,298.16,303.15,285.15,0.0,0.0,292.93,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.93,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.93,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.93,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.93,0.36,0.3,0.0,293.03,303.15,295.08,295.08,295.24,295.19,293.31,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,27.7,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900.0,298.15,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.99,0.37,0.3,0.0,293.08,303.15,295.06,295.06,295.19,295.15,293.34,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.8,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200.0,298.15,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,293.12,303.15,295.04,295.04,295.15,295.12,293.38,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.27,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500.0,298.15,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,293.15,303.15,295.03,295.03,295.13,295.1,293.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,14.7,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800.0,298.15,303.15,285.15,0.0,0.0,293.09,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.09,0.49,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.09,0.49,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.09,0.49,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.09,0.49,0.3,0.0,293.17,303.15,295.02,295.02,295.12,295.09,293.44,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,10.57,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100.0,298.15,303.15,285.15,0.0,0.0,293.1,0.55,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.1,0.55,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.1,0.55,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.1,0.55,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.1,0.55,0.3,0.0,293.18,303.15,295.03,295.03,295.11,295.08,293.47,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.27,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400.0,298.15,303.15,285.15,0.0,0.0,293.11,0.7,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,0.7,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.11,0.7,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.11,0.7,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.11,0.7,0.3,0.0,293.18,303.15,295.04,295.04,295.1,295.08,293.49,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.81,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700.0,298.14,303.15,285.15,0.0,0.0,293.12,0.97,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.12,0.97,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.12,0.97,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.12,0.97,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,0.97,0.3,0.0,293.19,303.15,295.06,295.06,295.1,295.08,293.52,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.95,3.08,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000.0,298.14,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,295.08,295.08,295.1,295.08,293.54,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.6,2.13,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300.0,298.14,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,295.11,295.11,295.1,295.08,293.56,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.42,1.58,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600.0,298.14,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,295.15,295.15,295.1,295.08,293.57,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.24,1.31,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900.0,298.14,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,295.2,295.2,295.1,295.08,293.59,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.07,1.07,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,295.28,295.28,295.1,295.08,293.6,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.89,0.89,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,295.38,295.38,295.1,295.08,293.61,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.71,0.75,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,295.48,295.48,295.1,295.08,293.62,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.53,0.76,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,295.6,295.6,295.1,295.08,293.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.35,0.65,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,295.71,295.71,295.1,295.08,293.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.17,0.55,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,295.82,295.82,295.1,295.08,293.64,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.99,0.47,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,295.93,295.93,295.1,295.08,293.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.81,0.4,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.02,296.02,295.1,295.08,293.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.63,0.34,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.09,296.09,295.1,295.08,293.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.45,0.29,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.13,296.13,295.1,295.08,293.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,304.27,0.25,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,322.09,0.21,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.91,0.18,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.73,0.16,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.55,0.13,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.37,0.12,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,298.13,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,1.0,0.3,0.0,293.19,303.15,296.15,296.15,295.1,295.08,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,298.13,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.19,303.15,296.15,296.14,295.1,295.08,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,298.13,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.11,1.0,0.3,0.0,293.18,303.15,296.15,296.1,295.1,295.08,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,298.13,303.15,285.15,0.0,0.0,293.12,0.78,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,0.78,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,0.78,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,0.78,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.12,0.78,0.3,0.0,293.19,303.15,296.15,296.05,295.11,295.1,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,399.68,1.89,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,298.12,303.15,285.15,0.0,0.0,293.12,0.62,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.12,0.62,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.12,0.62,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.12,0.62,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.12,0.62,0.3,0.0,293.19,303.15,296.15,295.98,295.15,295.15,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,354.49,4.24,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,298.12,303.15,285.15,0.0,0.0,293.13,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.13,0.49,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.13,0.49,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.13,0.49,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.13,0.49,0.3,0.0,293.2,303.15,296.15,295.9,295.23,295.25,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,286.24,8.51,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,298.11,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,293.23,303.15,296.15,295.82,295.39,295.44,293.68,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,199.49,19.7,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900.0,298.1,303.15,285.15,0.0,0.0,293.23,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.23,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.23,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.23,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.23,0.36,0.3,0.0,293.3,303.15,296.15,295.73,295.63,295.71,293.68,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,101.58,33.35,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,298.09,303.15,285.15,0.0,0.0,293.3,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.3,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.3,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.3,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,0.36,0.3,0.0,293.37,303.15,296.15,295.65,295.82,295.9,293.69,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,32.7,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
