time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17725500.0,298.09,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,293.43,303.15,296.15,295.57,295.92,295.99,293.71,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.2,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,298.1,303.15,285.15,0.0,0.0,293.42,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.42,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.42,0.38,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.42,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.42,0.38,0.3,0.01,293.48,303.15,296.15,295.51,295.99,296.05,293.73,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,30.87,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,298.1,303.15,285.15,0.0,0.0,293.52,0.44,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.52,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.52,0.44,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.52,0.44,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.52,0.44,0.3,0.01,293.58,303.15,296.15,295.46,296.08,296.11,293.76,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,53.81,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,298.1,303.15,285.15,0.0,0.0,293.62,0.46,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.62,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.62,0.46,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.62,0.46,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.62,0.46,0.3,0.01,293.67,303.15,296.15,295.42,296.12,296.14,293.8,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,65.69,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,298.1,303.15,285.15,0.0,0.0,293.7,0.45,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.7,0.45,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.7,0.45,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.7,0.45,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.7,0.45,0.3,0.01,293.74,303.15,296.15,295.42,296.14,296.15,293.86,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,62.37,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,298.09,303.15,285.15,0.0,0.0,293.77,0.43,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.77,0.43,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.77,0.43,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.77,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.77,0.43,0.3,0.01,293.8,303.15,296.15,295.45,296.15,296.15,293.93,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,52.32,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,298.09,303.15,285.15,0.0,0.0,293.81,0.4,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.81,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.81,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.81,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.81,0.4,0.3,0.01,293.84,303.15,296.15,295.5,296.15,296.15,293.99,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,39.99,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,298.1,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,293.88,303.15,296.15,295.58,296.15,296.15,294.05,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,29.3,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,298.1,303.15,285.15,0.0,0.0,293.88,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.88,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.88,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.88,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.88,0.37,0.3,0.0,293.91,303.15,296.15,295.66,296.15,296.15,294.11,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.49,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,298.1,303.15,285.15,0.0,0.0,293.9,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.9,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.9,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.9,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.9,0.38,0.3,0.0,293.93,303.15,296.15,295.76,296.15,296.15,294.16,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.98,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.1,303.15,285.15,0.0,0.0,293.93,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.93,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.93,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.93,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.93,0.38,0.3,0.0,293.96,303.15,296.15,295.85,296.15,296.15,294.2,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.6,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.09,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,293.99,303.15,296.15,295.95,296.15,296.15,294.24,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.88,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.09,303.15,285.15,0.0,0.0,293.99,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.99,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.99,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.99,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.99,0.37,0.3,0.0,294.03,303.15,296.15,296.03,296.15,296.15,294.29,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.72,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.09,303.15,285.15,0.0,0.0,294.03,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.03,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.03,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.03,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.03,0.37,0.3,0.0,294.07,303.15,296.15,296.09,296.15,296.15,294.32,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.03,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.09,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,294.1,303.15,296.15,296.13,296.15,296.15,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.13,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.09,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,294.14,303.15,296.15,296.15,296.15,296.15,294.4,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.23,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.1,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,294.18,303.15,296.15,296.14,296.15,296.15,294.44,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.4,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.1,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,294.23,303.15,296.15,296.1,296.15,296.15,294.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.51,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.1,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.22,0.36,0.3,0.0,294.27,303.15,296.15,296.04,296.15,296.15,294.51,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.45,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.1,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,294.32,303.15,296.15,295.96,296.15,296.15,294.55,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,23.08,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.11,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.32,0.36,0.3,0.0,294.36,303.15,296.15,295.88,296.15,296.15,294.58,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,23.14,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.11,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.01,294.41,303.15,296.15,295.79,296.15,296.15,294.62,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,21.5,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.11,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.42,0.37,0.3,0.01,294.46,303.15,296.15,295.7,296.15,296.15,294.66,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,20.5,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.11,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.47,0.37,0.3,0.01,294.51,303.15,296.15,295.61,296.15,296.15,294.7,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,18.29,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.11,303.15,285.15,0.0,0.0,294.51,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.51,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.51,0.38,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.51,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.51,0.38,0.3,0.01,294.56,303.15,296.15,295.54,296.15,296.15,294.73,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,16.49,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.11,303.15,285.15,0.0,0.0,294.56,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.56,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.56,0.38,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.56,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.56,0.38,0.3,0.01,294.6,303.15,296.15,295.48,296.15,296.15,294.77,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,14.71,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.11,303.15,285.15,0.0,0.0,294.61,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.61,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.61,0.38,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.61,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.61,0.38,0.3,0.01,294.64,303.15,296.15,295.44,296.15,296.15,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,13.96,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.11,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.01,294.68,303.15,296.15,295.42,296.15,296.15,294.83,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,12.9,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.11,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.01,294.72,303.15,296.15,295.44,296.15,296.15,294.86,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,11.7,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.11,303.15,285.15,0.0,0.0,294.72,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.72,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.72,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.72,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.72,0.36,0.3,0.01,294.75,303.15,296.14,295.48,296.15,296.15,294.89,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,10.58,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.11,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.75,0.36,0.3,0.0,294.78,303.15,296.13,295.54,296.14,296.14,294.91,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.67,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.12,303.15,285.15,0.0,0.0,294.78,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.78,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.78,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.78,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.78,0.36,0.3,0.0,294.81,303.15,296.11,295.62,296.13,296.13,294.93,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,9.05,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.12,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.8,0.36,0.3,0.0,294.83,303.15,296.1,295.71,296.12,296.12,294.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.24,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.12,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,294.85,303.15,296.09,295.8,296.11,296.11,294.97,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,11.75,0.0,0.0,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.97,297.15,293.15,0.0,0.0,296.96,1.0,0.52,0.25,298.04,297.15,293.15,0.0,0.0,296.96,1.0,0.53,0.27,298.01,297.15,293.15,0.0,0.0,296.96,1.0,0.52,0.2,297.97,297.15,293.15,0.0,0.0,296.96,1.0,0.51,0.27,297.79,297.15,293.15,0.0,0.0,296.96,1.0,0.48,1.26,296.96,291.15,296.08,295.9,297.25,298.0,296.97,1.0,0.47,1.0,0.45,0.0,1.0,2.69,1.04,1.65,0.44,0.0,0.0,0.0,66.44,67.95,676.9,0.0,1416.06,0.0,284.13,289.99,298.49,299.5,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.52,297.15,293.15,0.0,0.0,291.87,1.0,0.61,0.28,297.71,297.15,293.15,0.0,0.0,291.87,1.0,0.64,0.3,297.65,297.15,293.15,0.0,0.0,291.87,1.0,0.63,0.22,297.62,297.15,293.15,0.0,0.0,291.87,1.0,0.62,0.3,297.41,297.15,293.15,0.0,0.0,291.87,1.0,0.55,1.41,291.87,291.15,296.08,295.98,297.02,297.64,291.86,1.0,0.53,1.0,0.45,0.0,1.0,3.02,1.19,1.83,0.5,0.55,0.55,0.0,83.41,85.77,31623.03,0.0,1995.28,0.0,284.27,290.74,300.32,302.3,293.15,293.15,283.15,14375.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.64,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8062.72,0.0,130.95,2275.34,0.0,665.86,0.39,1.0,0.0,3.0,1.0,0.0
17736300.0,297.07,297.15,293.15,0.0,0.0,291.73,1.0,0.59,0.31,297.31,297.15,293.15,0.0,0.0,291.73,1.0,0.67,0.33,297.23,297.15,293.15,0.0,0.0,291.73,1.0,0.65,0.24,297.22,297.15,293.15,0.0,0.0,291.73,1.0,0.63,0.33,296.94,297.15,293.15,0.0,0.0,291.73,1.0,0.51,1.56,291.73,291.15,296.08,296.05,296.77,297.22,291.73,1.0,0.59,1.0,0.45,0.0,1.0,3.33,1.32,2.01,0.57,0.56,0.56,0.0,101.45,103.59,34982.57,0.0,2677.44,0.0,284.25,290.57,299.05,301.01,293.15,293.15,283.15,16436.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.33,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8060.69,0.0,175.27,2275.33,0.0,1057.94,0.44,1.0,0.0,3.0,1.0,0.0
17736600.0,296.86,297.15,293.15,0.0,0.0,291.68,1.0,0.54,0.34,297.11,297.15,293.15,0.0,0.0,291.68,1.0,0.67,0.36,297.03,297.15,293.15,0.0,0.0,291.68,1.0,0.63,0.26,297.02,297.15,293.15,0.0,0.0,291.68,1.0,0.61,0.36,296.71,297.15,293.15,0.0,0.0,291.68,1.0,0.44,1.69,291.68,291.15,296.09,296.09,296.65,297.02,291.68,1.0,0.64,1.0,0.45,0.0,1.0,3.61,1.44,2.17,0.63,0.59,0.59,0.0,119.45,121.41,37590.99,0.0,3421.82,0.0,284.26,290.48,299.13,301.18,293.15,293.15,283.15,16771.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.45,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8288.47,0.0,206.64,2275.33,0.0,1095.91,0.46,1.0,0.0,3.0,1.0,0.0
17736900.0,296.71,297.15,293.15,0.0,0.0,291.59,1.0,0.47,0.4,296.97,297.15,293.15,0.0,0.0,291.59,1.0,0.64,0.42,296.88,297.15,293.15,0.0,0.0,291.59,1.0,0.58,0.31,296.88,297.15,293.15,0.0,0.0,291.59,1.0,0.57,0.42,296.6,297.15,293.15,0.0,0.0,291.59,0.93,0.34,1.58,291.59,291.15,296.11,296.11,296.57,296.88,291.59,1.0,0.66,1.0,0.45,0.0,1.0,3.75,1.5,2.25,0.66,0.6,0.6,0.0,139.28,139.23,39420.01,0.0,3906.71,0.0,284.27,290.38,299.15,301.31,293.15,293.15,283.15,17114.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.54,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8457.68,0.0,235.76,2275.33,0.0,1224.26,0.49,1.0,0.0,3.0,1.0,0.0
17737200.0,296.64,297.15,293.15,0.0,0.0,291.42,0.89,0.38,0.35,296.81,297.15,293.15,0.0,0.0,291.42,1.0,0.58,0.51,296.73,297.15,293.15,0.0,0.0,291.42,0.99,0.51,0.36,296.73,297.15,293.15,0.0,0.0,291.42,0.98,0.49,0.48,296.61,297.15,293.15,0.0,0.0,291.42,0.83,0.3,1.36,291.42,291.15,296.15,296.15,296.5,296.73,291.42,1.0,0.66,1.0,0.45,0.0,1.0,3.66,1.46,2.2,0.64,0.6,0.6,0.0,157.16,157.05,39460.14,0.0,3789.32,0.0,284.25,290.25,299.15,301.31,293.15,293.15,283.15,17693.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8468.08,0.0,248.58,2275.33,0.0,1249.48,0.49,1.0,0.0,3.0,1.0,0.0
17737500.0,296.73,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.28,296.73,297.15,293.15,0.0,0.0,291.22,0.94,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.22,0.89,0.43,0.31,296.73,297.15,293.15,0.0,0.0,291.22,0.88,0.42,0.41,296.59,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.22,291.15,296.2,296.15,296.51,296.72,291.22,1.0,0.63,1.0,0.45,0.0,1.0,3.42,1.36,2.06,0.59,0.59,0.59,0.0,170.8,169.31,38172.09,0.0,3274.16,1.0,284.22,290.12,299.13,301.25,293.15,293.15,283.15,18374.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8368.51,0.0,247.25,2275.33,0.0,1230.64,0.49,1.0,0.0,3.0,1.0,0.0
17737800.0,296.75,297.15,293.15,0.0,0.0,291.1,0.77,0.3,0.27,296.76,297.15,293.15,0.0,0.0,291.1,0.88,0.44,0.42,296.78,297.15,293.15,0.0,0.0,291.1,0.83,0.37,0.26,296.78,297.15,293.15,0.0,0.0,291.1,0.82,0.35,0.34,296.56,297.15,293.15,0.0,0.0,291.1,0.77,0.3,1.36,291.1,291.15,296.26,296.15,296.57,296.77,291.09,1.0,0.61,1.0,0.45,0.0,1.0,3.2,1.27,1.94,0.55,0.58,0.58,0.0,169.69,168.54,36520.11,0.0,2801.88,1.0,284.2,290.05,299.12,301.16,293.15,293.15,283.15,18568.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8231.88,0.0,233.02,2275.33,0.0,1135.71,0.48,1.0,0.0,3.0,1.0,0.0
17738100.0,296.74,297.15,293.15,0.0,0.0,291.01,0.78,0.3,0.27,296.82,297.15,293.15,0.0,0.0,291.01,0.84,0.38,0.37,296.84,297.15,293.15,0.0,0.0,291.01,0.79,0.31,0.23,296.84,297.15,293.15,0.0,0.0,291.01,0.78,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.01,0.78,0.3,1.36,291.01,291.15,296.33,296.16,296.62,296.81,291.01,1.0,0.58,1.0,0.45,0.0,1.0,3.03,1.19,1.84,0.51,0.57,0.57,0.0,160.93,159.81,34906.92,0.0,2409.41,1.0,284.19,290.01,299.13,301.09,293.15,293.15,283.15,18628.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8105.92,0.0,217.03,2275.33,0.0,1044.0,0.47,1.0,0.0,3.0,1.0,0.0
17738400.0,296.73,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.27,296.88,297.15,293.15,0.0,0.0,291.0,0.82,0.33,0.32,296.87,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.0,0.79,0.3,1.36,291.0,291.15,296.41,296.18,296.67,296.84,291.0,1.0,0.56,1.0,0.45,0.0,1.0,2.95,1.15,1.79,0.49,0.56,0.56,0.0,147.2,146.54,33822.01,0.0,2196.83,1.0,284.18,290.01,299.15,301.05,293.15,293.15,283.15,18443.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8023.16,0.0,203.47,2275.33,0.0,967.54,0.46,1.0,0.0,3.0,1.0,0.0
17738700.0,296.72,297.15,293.15,0.0,0.0,291.01,0.81,0.3,0.27,296.93,297.15,293.15,0.0,0.0,291.01,0.81,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.01,0.81,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.01,0.81,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.01,0.81,0.3,1.36,291.01,291.15,296.5,296.2,296.72,296.86,291.01,1.0,0.54,1.0,0.45,0.0,1.0,2.9,1.13,1.77,0.48,0.55,0.55,0.0,131.48,130.99,33054.05,0.0,2040.01,1.0,284.17,290.02,299.18,301.04,293.15,293.15,283.15,18344.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.35,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7968.38,0.0,194.24,2275.33,0.0,920.08,0.45,1.0,0.0,3.0,1.0,0.0
17739000.0,296.72,297.15,293.15,0.0,0.0,291.04,0.84,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.04,0.84,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.04,0.84,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.04,0.84,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.04,0.84,0.3,1.36,291.04,291.15,296.59,296.22,296.75,296.86,291.04,1.0,0.53,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.55,0.55,0.0,118.66,118.35,32636.97,0.0,1967.67,1.0,284.17,290.04,299.21,301.05,293.15,293.15,283.15,18208.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7941.81,0.0,188.19,2275.33,0.0,888.21,0.44,1.0,0.0,3.0,1.0,0.0
17739300.0,296.72,297.15,293.15,0.0,0.0,291.06,0.86,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.06,0.86,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.06,0.86,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.06,0.86,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.06,0.86,0.3,1.35,291.06,291.15,296.68,296.25,296.79,296.86,291.06,1.0,0.53,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,109.77,109.56,32338.75,0.0,1918.1,1.0,284.17,290.05,299.24,301.06,293.15,293.15,283.15,18151.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7924.86,0.0,184.22,2275.33,0.0,868.15,0.44,1.0,0.0,3.0,1.0,0.0
17739600.0,296.71,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.08,0.87,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.08,0.87,0.3,1.35,291.08,291.15,296.78,296.28,296.83,296.86,291.08,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,103.96,103.83,32121.17,0.0,1885.79,1.0,284.17,290.07,299.28,301.08,293.15,293.15,283.15,18113.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7914.37,0.0,181.32,2275.33,0.0,852.44,0.44,1.0,0.0,3.0,1.0,0.0
17739900.0,296.71,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.09,0.88,0.3,1.35,291.09,291.15,296.88,296.31,296.87,296.86,291.09,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,100.37,100.29,31968.31,0.0,1865.81,1.0,284.17,290.08,299.31,301.11,293.15,293.15,283.15,18083.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7909.14,0.0,179.2,2275.33,0.0,840.23,0.44,1.0,0.0,3.0,1.0,0.0
17740200.0,296.71,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.11,0.89,0.3,1.35,291.11,291.15,296.97,296.34,296.9,296.86,291.11,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,98.22,98.17,31867.39,0.0,1853.87,1.0,284.17,290.08,299.34,301.14,293.15,293.15,283.15,18058.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7907.99,0.0,177.71,2275.33,0.0,830.97,0.44,1.0,0.0,3.0,1.0,0.0
17740500.0,296.71,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,297.06,296.38,296.94,296.85,291.12,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,96.93,96.9,31805.07,0.0,1846.72,1.0,284.17,290.09,299.37,301.17,293.15,293.15,283.15,18038.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7909.71,0.0,176.68,2275.33,0.0,824.04,0.43,1.0,0.0,3.0,1.0,0.0
17740800.0,296.71,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.13,0.9,0.3,1.35,291.13,291.15,297.15,296.41,296.97,296.85,291.13,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,96.2,96.19,31774.4,0.0,1842.68,1.0,284.17,290.1,299.41,301.2,293.15,293.15,283.15,18022.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7913.59,0.0,176.04,2275.33,0.0,819.14,0.43,1.0,0.0,3.0,1.0,0.0
17741100.0,296.71,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,297.23,296.44,297.0,296.85,291.14,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,95.8,95.79,31777.03,0.0,1840.42,1.0,284.17,290.1,299.44,301.23,293.15,293.15,283.15,18006.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7919.72,0.0,175.74,2275.33,0.0,815.66,0.43,1.0,0.0,3.0,1.0,0.0
17741400.0,296.71,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,297.32,296.47,297.04,296.86,291.14,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,95.56,95.56,31815.47,0.0,1839.13,1.0,284.17,290.11,299.47,301.26,293.15,293.15,283.15,17991.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7928.57,0.0,175.8,2275.33,0.0,813.73,0.43,1.0,0.0,3.0,1.0,0.0
17741700.0,296.72,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,297.4,296.49,297.08,296.87,291.15,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,95.43,95.42,31883.42,0.0,1838.39,1.0,284.18,290.11,299.49,301.29,293.15,293.15,283.15,17978.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7939.62,0.0,176.16,2275.33,0.0,813.32,0.43,1.0,0.0,3.0,1.0,0.0
17742000.0,296.73,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.48,296.52,297.12,296.88,291.16,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,95.34,95.33,31975.57,0.0,1837.91,1.0,284.18,290.12,299.52,301.33,293.15,293.15,283.15,17967.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7952.48,0.0,176.8,2275.33,0.0,814.11,0.43,1.0,0.0,3.0,1.0,0.0
17742300.0,296.74,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.57,296.55,297.16,296.89,291.16,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,95.27,95.27,32088.42,0.0,1837.56,1.0,284.18,290.12,299.55,301.36,293.15,293.15,283.15,17957.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7966.9,0.0,177.66,2275.33,0.0,815.93,0.44,1.0,0.0,3.0,1.0,0.0
17742600.0,296.75,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.65,296.58,297.2,296.9,291.17,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.54,0.54,0.0,95.21,95.21,32218.61,0.0,1837.26,1.0,284.18,290.12,299.58,301.39,293.15,293.15,283.15,17949.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.3,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7982.63,0.0,178.73,2275.33,0.0,818.59,0.44,1.0,0.0,3.0,1.0,0.0
17742900.0,296.76,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.73,296.61,297.24,296.91,291.17,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.54,0.54,0.0,95.15,95.15,32363.44,0.0,1836.97,1.0,284.18,290.13,299.61,301.43,293.15,293.15,283.15,17942.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7999.48,0.0,179.97,2275.33,0.0,821.99,0.44,1.0,0.0,3.0,1.0,0.0
17743200.0,296.78,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.82,296.63,297.28,296.93,291.17,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.54,0.54,0.0,95.09,95.08,32520.43,0.0,1836.67,1.0,284.18,290.13,299.64,301.46,293.15,293.15,283.15,17936.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8017.26,0.0,181.35,2275.33,0.0,825.98,0.44,1.0,0.0,3.0,1.0,0.0
17743500.0,296.79,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.9,296.66,297.32,296.94,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.55,0.55,0.0,95.02,95.02,32687.61,0.0,1836.37,1.0,284.19,290.13,299.66,301.5,293.15,293.15,283.15,17931.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8035.84,0.0,182.87,2275.33,0.0,830.49,0.44,1.0,0.0,3.0,1.0,0.0
17743800.0,296.8,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,297.98,296.69,297.36,296.95,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.55,0.55,0.0,94.96,94.96,32862.74,0.0,1836.07,1.0,284.19,290.13,299.69,301.54,293.15,293.15,283.15,17927.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8055.04,0.0,184.5,2275.33,0.0,835.4,0.44,1.0,0.0,3.0,1.0,0.0
17744100.0,296.81,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.07,296.71,297.4,296.97,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.55,0.55,0.0,94.91,94.91,33044.51,0.0,1835.81,1.0,284.19,290.13,299.72,301.57,293.15,293.15,283.15,17924.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8074.78,0.0,186.23,2275.33,0.0,840.66,0.44,1.0,0.0,3.0,1.0,0.0
17744400.0,296.83,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.15,296.74,297.44,296.98,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.55,0.55,0.0,94.87,94.87,33230.39,0.0,1835.6,1.0,284.19,290.13,299.74,301.61,293.15,293.15,283.15,17921.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8094.85,0.0,188.03,2275.33,0.0,846.16,0.45,1.0,0.0,3.0,1.0,0.0
17744700.0,296.84,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.23,296.77,297.48,296.99,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.55,0.55,0.0,94.84,94.84,33409.35,0.0,1835.45,1.0,284.19,290.13,299.77,301.64,293.15,293.15,283.15,17922.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.35,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8114.43,0.0,189.85,2275.33,0.0,851.58,0.45,1.0,0.0,3.0,1.0,0.0
17745000.0,296.84,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.32,296.79,297.51,297.0,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.55,0.55,0.0,94.83,94.83,33579.34,0.0,1835.38,1.0,284.2,290.13,299.79,301.68,293.15,293.15,283.15,17924.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8133.3,0.0,191.62,2275.33,0.0,856.66,0.45,1.0,0.0,3.0,1.0,0.0
17745300.0,296.85,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.4,296.82,297.55,297.0,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.56,0.56,0.0,94.83,94.83,33740.98,0.0,1835.37,1.0,284.2,290.13,299.82,301.71,293.15,293.15,283.15,17927.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8151.5,0.0,193.35,2275.33,0.0,861.33,0.45,1.0,0.0,3.0,1.0,0.0
17745600.0,296.85,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.48,296.84,297.58,297.01,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.56,0.56,0.0,94.85,94.85,33896.37,0.0,1835.42,1.0,284.2,290.13,299.84,301.74,293.15,293.15,283.15,17929.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8169.2,0.0,195.04,2275.33,0.0,865.72,0.45,1.0,0.0,3.0,1.0,0.0
17745900.0,296.85,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.57,296.87,297.62,297.01,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.56,0.56,0.0,94.87,94.87,34045.99,0.0,1835.52,1.0,284.2,290.13,299.87,301.77,293.15,293.15,283.15,17931.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8186.42,0.0,196.68,2275.33,0.0,869.87,0.45,1.0,0.0,3.0,1.0,0.0
17746200.0,296.86,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.65,296.89,297.65,297.01,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.56,0.56,0.0,94.9,94.9,34190.15,0.0,1835.66,1.0,284.2,290.12,299.89,301.8,293.15,293.15,283.15,17933.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8203.2,0.0,198.28,2275.33,0.0,873.76,0.45,1.0,0.0,3.0,1.0,0.0
17746500.0,296.86,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.73,296.91,297.69,297.02,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.56,0.56,0.0,94.93,94.94,34329.71,0.0,1835.83,1.0,284.2,290.12,299.92,301.84,293.15,293.15,283.15,17935.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8219.58,0.0,199.85,2275.33,0.0,877.47,0.46,1.0,0.0,3.0,1.0,0.0
17746800.0,296.87,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.82,296.94,297.72,297.02,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.56,0.56,0.0,94.97,94.97,34464.68,0.0,1836.01,1.0,284.2,290.12,299.94,301.87,293.15,293.15,283.15,17936.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8235.56,0.0,201.39,2275.33,0.0,880.96,0.46,1.0,0.0,3.0,1.0,0.0
17747100.0,296.87,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.9,296.96,297.76,297.03,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.47,0.56,0.56,0.0,95.01,95.01,34596.68,0.0,1836.19,1.0,284.2,290.12,299.96,301.9,293.15,293.15,283.15,17938.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8251.27,0.0,202.9,2275.33,0.0,884.34,0.46,1.0,0.0,3.0,1.0,0.0
17747400.0,296.87,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.98,296.98,297.8,297.03,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.04,95.04,34725.46,0.0,1836.33,1.0,284.21,290.12,299.98,301.93,293.15,293.15,283.15,17939.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8266.68,0.0,204.38,2275.33,0.0,887.57,0.46,1.0,0.0,3.0,1.0,0.0
17747700.0,296.88,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,299.07,297.01,297.83,297.03,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.06,95.06,34852.2,0.0,1836.45,1.0,284.21,290.11,300.01,301.95,293.15,293.15,283.15,17940.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8281.91,0.0,205.85,2275.33,0.0,890.76,0.46,1.0,0.0,3.0,1.0,0.0
17748000.0,296.88,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,299.15,297.03,297.87,297.04,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.07,95.08,34977.18,0.0,1836.57,1.0,284.21,290.11,300.03,301.98,293.15,293.15,283.15,17941.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8296.96,0.0,207.31,2275.33,0.0,893.9,0.46,1.0,0.0,3.0,1.0,0.0
17748300.0,296.89,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.24,297.05,297.9,297.05,291.17,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.08,95.08,35102.29,0.0,1836.62,1.0,284.21,290.11,300.05,302.01,293.15,293.15,283.15,17941.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8312.11,0.0,208.77,2275.33,0.0,896.74,0.46,1.0,0.0,3.0,1.0,0.0
17748600.0,296.9,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,299.33,297.07,297.94,297.05,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.12,95.13,35233.87,0.0,1837.74,1.0,284.21,290.11,300.08,302.04,293.15,293.15,283.15,17938.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8328.0,0.0,210.27,2275.33,0.0,899.42,0.46,1.0,0.0,3.0,1.0,0.0
