time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748900.0,296.9,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,299.42,297.1,297.98,297.06,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.33,95.35,35378.04,0.0,1841.66,1.0,284.21,290.11,300.1,302.07,293.15,293.15,283.15,17934.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8345.14,0.0,211.89,2275.33,0.0,902.67,0.47,1.0,0.0,3.0,1.0,0.0
17749200.0,296.91,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,299.52,297.12,298.03,297.06,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.74,95.77,35532.16,0.0,1848.01,1.0,284.21,290.11,300.12,302.1,293.15,293.15,283.15,17929.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8363.16,0.0,213.64,2275.33,0.0,906.52,0.47,1.0,0.0,3.0,1.0,0.0
17749500.0,296.91,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,299.62,297.15,298.07,297.07,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.58,0.58,0.0,96.34,96.38,35693.78,0.0,1856.5,1.0,284.21,290.11,300.15,302.14,293.15,293.15,283.15,17925.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8381.79,0.0,215.5,2275.33,0.0,910.9,0.47,1.0,0.0,3.0,1.0,0.0
17749800.0,296.92,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.9,0.31,0.3,297.06,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.89,0.3,1.35,291.18,291.15,299.71,297.17,298.11,297.07,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.9,1.13,1.76,0.48,0.58,0.58,0.0,97.12,97.16,35860.16,0.0,1866.82,1.0,284.22,290.1,300.17,302.17,293.15,293.15,283.15,17922.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8400.72,0.0,217.46,2275.33,0.0,915.73,0.47,1.0,0.0,3.0,1.0,0.0
17750100.0,296.93,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.31,0.3,297.07,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.89,0.3,1.35,291.18,291.15,299.8,297.19,298.15,297.08,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.9,1.14,1.77,0.48,0.58,0.58,0.0,98.05,98.1,36028.28,0.0,1878.64,1.0,284.22,290.1,300.19,302.2,293.15,293.15,283.15,17921.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8419.62,0.0,219.48,2275.33,0.0,920.93,0.47,1.0,0.0,3.0,1.0,0.0
17750400.0,296.93,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.89,0.3,1.35,291.18,291.15,299.89,297.21,298.18,297.08,291.18,1.0,0.52,1.0,0.45,0.0,1.0,2.91,1.14,1.77,0.48,0.58,0.58,0.0,99.11,99.17,36194.77,0.0,1891.54,1.0,284.22,290.1,300.21,302.23,293.15,293.15,283.15,17921.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8438.12,0.0,221.53,2275.33,0.0,926.35,0.47,1.0,0.0,3.0,1.0,0.0
17750700.0,296.94,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.32,0.31,297.08,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.88,0.3,1.35,291.18,291.15,299.97,297.23,298.22,297.08,291.18,1.0,0.53,1.0,0.45,0.0,1.0,2.91,1.14,1.77,0.48,0.58,0.58,0.0,100.26,100.32,36356.71,0.0,1905.21,1.0,284.22,290.1,300.23,302.25,293.15,293.15,283.15,17922.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8455.92,0.0,223.57,2275.33,0.0,931.93,0.48,1.0,0.0,3.0,1.0,0.0
17751000.0,296.94,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.88,0.3,1.35,291.18,291.15,300.04,297.24,298.25,297.09,291.18,1.0,0.53,1.0,0.45,0.0,1.0,2.92,1.14,1.77,0.48,0.58,0.58,0.0,101.47,101.53,36511.05,0.0,1919.35,1.0,284.22,290.09,300.25,302.28,293.15,293.15,283.15,17924.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8472.67,0.0,225.56,2275.33,0.0,937.55,0.48,1.0,0.0,3.0,1.0,0.0
17751300.0,296.94,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.18,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.88,0.3,1.35,291.18,291.15,300.1,297.26,298.27,297.09,291.18,1.0,0.53,1.0,0.45,0.0,1.0,2.92,1.15,1.78,0.48,0.58,0.58,0.0,102.73,102.79,36655.52,0.0,1933.73,1.0,284.22,290.09,300.26,302.3,293.15,293.15,283.15,17928.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8488.13,0.0,227.48,2275.33,0.0,943.19,0.48,1.0,0.0,3.0,1.0,0.0
17751600.0,296.95,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.33,0.32,297.09,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,300.15,297.27,298.29,297.09,291.18,1.0,0.53,1.0,0.45,0.0,1.0,2.93,1.15,1.78,0.48,0.59,0.59,0.0,104.01,104.07,36787.19,0.0,1948.19,1.0,284.22,290.09,300.27,302.31,293.15,293.15,283.15,17933.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8501.95,0.0,229.29,2275.33,0.0,948.69,0.48,1.0,0.0,3.0,1.0,0.0
17751900.0,296.95,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.18,0.87,0.3,1.35,291.18,291.15,300.18,297.27,298.31,297.1,291.18,1.0,0.53,1.0,0.45,0.0,1.0,2.93,1.15,1.78,0.48,0.59,0.59,0.0,105.3,105.36,36904.77,0.0,1962.57,1.0,284.22,290.08,300.28,302.33,293.15,293.15,283.15,17939.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8513.98,0.0,230.95,2275.33,0.0,954.02,0.48,1.0,0.0,3.0,1.0,0.0
17752200.0,296.96,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.21,297.28,298.32,297.1,291.17,1.0,0.53,1.0,0.45,0.0,1.0,2.94,1.15,1.79,0.48,0.59,0.59,0.0,106.59,106.65,37009.22,0.0,1976.99,1.0,284.22,290.08,300.28,302.34,293.15,293.15,283.15,17945.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8524.33,0.0,232.46,2275.33,0.0,959.06,0.48,1.0,0.0,3.0,1.0,0.0
17752500.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.22,297.28,298.33,297.1,291.17,1.0,0.53,1.0,0.45,0.0,1.0,2.94,1.15,1.79,0.48,0.59,0.59,0.0,107.88,107.94,37106.09,0.0,1992.38,1.0,284.22,290.08,300.28,302.35,293.15,293.15,283.15,17949.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8533.54,0.0,233.85,2275.33,0.0,963.86,0.48,1.0,0.0,3.0,1.0,0.0
17752800.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.22,297.28,298.33,297.1,291.17,1.0,0.54,1.0,0.45,0.0,1.0,2.95,1.16,1.79,0.49,0.59,0.59,0.0,109.15,109.22,37195.45,0.0,2008.37,1.0,284.22,290.07,300.28,302.35,293.15,293.15,283.15,17953.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8541.73,0.0,235.15,2275.33,0.0,968.39,0.48,1.0,0.0,3.0,1.0,0.0
17753100.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.22,297.28,298.33,297.1,291.17,1.0,0.54,1.0,0.45,0.0,1.0,2.95,1.16,1.79,0.49,0.59,0.59,0.0,110.42,110.48,37277.59,0.0,2024.59,1.0,284.22,290.07,300.28,302.35,293.15,293.15,283.15,17957.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8548.97,0.0,236.34,2275.33,0.0,972.69,0.49,1.0,0.0,3.0,1.0,0.0
17753400.0,296.97,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.21,297.28,298.33,297.11,291.17,1.0,0.54,1.0,0.45,0.0,1.0,2.96,1.16,1.8,0.49,0.59,0.59,0.0,111.65,111.71,37352.91,0.0,2040.77,1.0,284.22,290.07,300.28,302.36,293.15,293.15,283.15,17960.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8555.38,0.0,237.45,2275.33,0.0,976.75,0.49,1.0,0.0,3.0,1.0,0.0
17753700.0,296.97,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.17,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.85,0.3,1.35,291.17,291.15,300.2,297.28,298.32,297.11,291.17,1.0,0.54,1.0,0.45,0.0,1.0,2.97,1.16,1.8,0.49,0.59,0.59,0.0,112.85,112.91,37422.29,0.0,2056.7,1.0,284.22,290.07,300.28,302.36,293.15,293.15,283.15,17963.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8561.11,0.0,238.47,2275.33,0.0,980.55,0.49,1.0,0.0,3.0,1.0,0.0
17754000.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.19,297.27,298.32,297.11,291.16,1.0,0.54,1.0,0.45,0.0,1.0,2.97,1.17,1.8,0.49,0.59,0.59,0.0,114.0,114.06,37486.42,0.0,2072.21,1.0,284.22,290.06,300.28,302.36,293.15,293.15,283.15,17966.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8566.29,0.0,239.41,2275.33,0.0,984.07,0.49,1.0,0.0,3.0,1.0,0.0
17754300.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.17,297.27,298.31,297.11,291.16,1.0,0.54,1.0,0.45,0.0,1.0,2.98,1.17,1.81,0.49,0.59,0.59,0.0,115.11,115.17,37547.04,0.0,2087.29,1.0,284.23,290.06,300.27,302.36,293.15,293.15,283.15,17968.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8571.14,0.0,240.3,2275.33,0.0,987.34,0.49,1.0,0.0,3.0,1.0,0.0
17754600.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.16,297.27,298.31,297.11,291.16,1.0,0.55,1.0,0.45,0.0,1.0,2.98,1.17,1.81,0.49,0.59,0.59,0.0,116.18,116.24,37605.48,0.0,2101.84,1.0,284.23,290.06,300.27,302.36,293.15,293.15,283.15,17969.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8575.87,0.0,241.14,2275.33,0.0,990.36,0.49,1.0,0.0,3.0,1.0,0.0
17754900.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.27,298.31,297.11,291.16,1.0,0.55,1.0,0.45,0.0,1.0,2.99,1.17,1.81,0.49,0.59,0.59,0.0,117.21,117.26,37663.7,0.0,2115.96,1.0,284.23,290.06,300.27,302.36,293.15,293.15,283.15,17970.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8580.71,0.0,241.97,2275.33,0.0,993.14,0.49,1.0,0.0,3.0,1.0,0.0
17755200.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,298.31,297.11,291.16,1.0,0.55,1.0,0.45,0.0,1.0,2.99,1.18,1.82,0.5,0.59,0.59,0.0,118.19,118.24,37723.32,0.0,2129.6,1.0,284.23,290.06,300.27,302.36,293.15,293.15,283.15,17970.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8585.89,0.0,242.8,2275.33,0.0,995.7,0.49,1.0,0.0,3.0,1.0,0.0
17755500.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.26,298.3,297.1,291.16,1.0,0.55,1.0,0.45,0.0,1.0,2.99,1.18,1.82,0.5,0.59,0.59,0.0,119.01,119.03,37730.84,0.0,2136.23,1.0,284.23,290.05,300.26,302.36,293.15,293.15,283.15,17988.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8586.43,0.0,243.32,2275.33,0.0,998.32,0.49,1.0,0.0,3.0,1.0,0.0
17755800.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.14,297.26,298.3,297.1,291.15,1.0,0.55,1.0,0.45,0.0,1.0,2.99,1.18,1.82,0.5,0.59,0.59,0.0,119.54,119.55,37709.35,0.0,2139.28,1.0,284.22,290.05,300.26,302.35,293.15,293.15,283.15,18001.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8583.09,0.0,243.38,2275.33,0.0,999.91,0.49,1.0,0.0,3.0,1.0,0.0
17756100.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.13,297.24,298.29,297.1,291.15,1.0,0.55,1.0,0.45,0.0,1.0,2.99,1.18,1.82,0.5,0.59,0.59,0.0,119.89,119.9,37672.84,0.0,2141.52,1.0,284.22,290.05,300.24,302.34,293.15,293.15,283.15,18008.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8577.72,0.0,243.18,2275.33,0.0,1000.69,0.49,1.0,0.0,3.0,1.0,0.0
17756400.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.11,297.23,298.29,297.1,291.15,1.0,0.55,1.0,0.45,0.0,1.0,2.99,1.18,1.82,0.5,0.59,0.59,0.0,120.15,120.16,37628.96,0.0,2143.81,1.0,284.22,290.05,300.23,302.32,293.15,293.15,283.15,18013.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8571.32,0.0,242.83,2275.33,0.0,1000.93,0.49,1.0,0.0,3.0,1.0,0.0
17756700.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.1,297.22,298.28,297.1,291.15,1.0,0.55,1.0,0.45,0.0,1.0,3.0,1.18,1.82,0.5,0.59,0.59,0.0,120.38,120.39,37584.04,0.0,2146.46,1.0,284.22,290.04,300.22,302.31,293.15,293.15,283.15,18015.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8564.77,0.0,242.41,2275.33,0.0,1000.66,0.49,1.0,0.0,3.0,1.0,0.0
17757000.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.09,297.21,298.28,297.1,291.15,1.0,0.55,1.0,0.45,0.0,1.0,3.0,1.18,1.82,0.5,0.59,0.59,0.0,120.59,120.6,37544.43,0.0,2149.62,1.0,284.22,290.04,300.21,302.29,293.15,293.15,283.15,18014.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8558.98,0.0,241.99,2275.33,0.0,999.9,0.49,1.0,0.0,3.0,1.0,0.0
17757300.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,298.27,297.1,291.15,1.0,0.55,1.0,0.45,0.0,1.0,3.0,1.18,1.82,0.5,0.59,0.59,0.0,120.81,120.83,37516.5,0.0,2153.38,1.0,284.22,290.04,300.2,302.28,293.15,293.15,283.15,18011.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8554.83,0.0,241.64,2275.33,0.0,998.69,0.49,1.0,0.0,3.0,1.0,0.0
17757600.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,298.27,297.1,291.15,1.0,0.55,1.0,0.45,0.0,1.0,3.0,1.18,1.82,0.5,0.59,0.59,0.0,121.06,121.08,37507.04,0.0,2157.74,1.0,284.22,290.04,300.2,302.28,293.15,293.15,283.15,18005.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8553.26,0.0,241.44,2275.33,0.0,997.15,0.49,1.0,0.0,3.0,1.0,0.0
17757900.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.36,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,298.28,297.1,291.15,1.0,0.55,1.0,0.45,0.0,1.0,3.0,1.18,1.82,0.5,0.59,0.59,0.0,121.33,121.35,37522.11,0.0,2162.69,1.0,284.22,290.04,300.2,302.28,293.15,293.15,283.15,17996.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8555.14,0.0,241.47,2275.33,0.0,995.32,0.49,1.0,0.0,3.0,1.0,0.0
17758200.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.09,297.21,298.28,297.1,291.15,1.0,0.55,1.0,0.45,0.0,1.0,3.0,1.18,1.82,0.5,0.59,0.59,0.0,121.64,121.66,37568.8,0.0,2168.19,1.0,284.22,290.05,300.21,302.3,293.15,293.15,283.15,17984.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.07,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8561.42,0.0,241.79,2275.33,0.0,993.27,0.49,1.0,0.0,3.0,1.0,0.0
17758500.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.11,297.23,298.29,297.1,291.16,1.0,0.55,1.0,0.45,0.0,1.0,3.01,1.18,1.82,0.5,0.59,0.59,0.0,121.98,122.01,37655.34,0.0,2174.23,1.0,284.22,290.05,300.23,302.32,293.15,293.15,283.15,17969.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8573.24,0.0,242.53,2275.33,0.0,991.34,0.49,1.0,0.0,3.0,1.0,0.0
17758800.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,298.31,297.1,291.16,1.0,0.55,1.0,0.45,0.0,1.0,3.01,1.18,1.83,0.5,0.6,0.6,0.0,122.36,122.38,37788.15,0.0,2180.78,1.0,284.23,290.05,300.27,302.36,293.15,293.15,283.15,17951.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8591.44,0.0,243.75,2275.33,0.0,989.43,0.49,1.0,0.0,3.0,1.0,0.0
17759100.0,296.99,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.9,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.33,0.31,296.65,297.15,293.15,0.0,0.0,291.18,0.84,0.3,1.36,291.18,291.15,300.2,297.3,298.34,297.13,291.18,1.0,0.55,1.0,0.45,0.0,1.0,3.02,1.19,1.83,0.5,0.6,0.6,0.0,123.01,123.1,38037.63,0.0,2201.13,1.0,284.23,290.06,300.3,302.41,293.15,293.15,283.15,17903.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8620.64,0.0,245.93,2275.33,0.0,993.19,0.49,1.0,0.0,3.0,1.0,0.0
17759400.0,297.0,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.33,0.32,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.26,297.33,298.36,297.13,291.18,1.0,0.56,1.0,0.45,0.0,1.0,3.03,1.19,1.84,0.5,0.6,0.6,0.0,124.22,124.31,38305.72,0.0,2228.47,1.0,284.23,290.07,300.33,302.45,293.15,293.15,283.15,17887.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8650.28,0.0,248.99,2275.33,0.0,1003.54,0.49,1.0,0.0,3.0,1.0,0.0
17759700.0,297.0,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.34,0.32,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.33,297.35,298.39,297.13,291.19,1.0,0.56,1.0,0.45,0.0,1.0,3.04,1.2,1.84,0.51,0.6,0.6,0.0,125.72,125.82,38564.73,0.0,2257.44,1.0,284.23,290.07,300.35,302.48,293.15,293.15,283.15,17883.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8677.87,0.0,252.27,2275.33,0.0,1014.46,0.5,1.0,0.0,3.0,1.0,0.0
17760000.0,297.01,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.34,0.33,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.41,297.36,298.43,297.13,291.19,1.0,0.56,1.0,0.45,0.0,1.0,3.05,1.2,1.85,0.51,0.6,0.6,0.0,127.37,127.47,38807.93,0.0,2286.18,1.0,284.24,290.06,300.37,302.51,293.15,293.15,283.15,17885.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8703.15,0.0,255.59,2275.33,0.0,1025.18,0.5,1.0,0.0,3.0,1.0,0.0
17760300.0,297.01,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.5,297.37,298.46,297.13,291.19,1.0,0.56,1.0,0.45,0.0,1.0,3.06,1.21,1.86,0.51,0.61,0.61,0.0,129.04,129.13,39031.23,0.0,2313.41,1.0,284.24,290.06,300.38,302.53,293.15,293.15,283.15,17889.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8725.98,0.0,258.82,2275.33,0.0,1035.3,0.5,1.0,0.0,3.0,1.0,0.0
17760600.0,297.01,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.19,0.83,0.3,1.36,291.19,291.15,300.59,297.38,298.5,297.13,291.19,1.0,0.57,1.0,0.45,0.0,1.0,3.07,1.21,1.86,0.51,0.61,0.61,0.0,130.66,130.75,39234.06,0.0,2338.56,1.0,284.24,290.06,300.39,302.55,293.15,293.15,283.15,17895.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8746.51,0.0,261.91,2275.33,0.0,1044.56,0.5,1.0,0.0,3.0,1.0,0.0
17760900.0,297.01,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.41,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.31,0.21,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.34,296.66,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,300.68,297.39,298.53,297.13,291.19,1.0,0.57,1.0,0.45,0.0,1.0,3.08,1.21,1.87,0.51,0.61,0.61,0.0,132.2,132.28,39419.81,0.0,2361.72,1.0,284.24,290.05,300.39,302.57,293.15,293.15,283.15,17902.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8765.27,0.0,264.84,2275.33,0.0,1052.88,0.51,1.0,0.0,3.0,1.0,0.0
17761200.0,297.01,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,300.78,297.4,298.57,297.13,291.19,1.0,0.57,1.0,0.45,0.0,1.0,3.09,1.22,1.87,0.52,0.61,0.61,0.0,133.63,133.71,39594.25,0.0,2383.34,1.0,284.24,290.05,300.4,302.58,293.15,293.15,283.15,17906.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8783.05,0.0,267.63,2275.33,0.0,1060.24,0.51,1.0,0.0,3.0,1.0,0.0
17761500.0,297.01,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,300.88,297.4,298.61,297.13,291.19,1.0,0.57,1.0,0.45,0.0,1.0,3.1,1.22,1.88,0.52,0.61,0.61,0.0,134.99,135.07,39766.88,0.0,2404.42,1.0,284.24,290.04,300.41,302.6,293.15,293.15,283.15,17908.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8800.98,0.0,270.37,2275.33,0.0,1066.77,0.51,1.0,0.0,3.0,1.0,0.0
17761800.0,297.02,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.97,297.41,298.65,297.13,291.18,1.0,0.57,1.0,0.45,0.0,1.0,3.1,1.22,1.88,0.52,0.62,0.62,0.0,136.31,136.39,39947.97,0.0,2425.98,1.0,284.24,290.04,300.42,302.62,293.15,293.15,283.15,17906.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8820.33,0.0,273.16,2275.33,0.0,1072.63,0.51,1.0,0.0,3.0,1.0,0.0
17762100.0,297.02,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.36,0.35,296.66,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,301.06,297.43,298.69,297.13,291.19,1.0,0.58,1.0,0.45,0.0,1.0,3.11,1.23,1.88,0.52,0.62,0.62,0.0,137.62,137.71,40148.36,0.0,2449.06,1.0,284.24,290.03,300.43,302.64,293.15,293.15,283.15,17899.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8842.43,0.0,276.12,2275.33,0.0,1078.0,0.51,1.0,0.0,3.0,1.0,0.0
17762400.0,297.02,297.15,293.15,0.0,0.0,291.19,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,301.15,297.45,298.72,297.14,291.19,1.0,0.58,1.0,0.45,0.0,1.0,3.12,1.23,1.89,0.52,0.62,0.62,0.0,138.99,139.08,40380.94,0.0,2475.0,1.0,284.24,290.03,300.45,302.68,293.15,293.15,283.15,17887.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8868.87,0.0,279.4,2275.33,0.0,1083.19,0.52,1.0,0.0,3.0,1.0,0.0
17762700.0,297.03,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.23,297.48,298.76,297.14,291.19,1.0,0.58,1.0,0.45,0.0,1.0,3.13,1.24,1.9,0.53,0.62,0.62,0.0,140.48,140.58,40645.95,0.0,2504.72,1.0,284.25,290.03,300.48,302.72,293.15,293.15,283.15,17874.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8899.45,0.0,283.13,2275.33,0.0,1090.25,0.52,1.0,0.0,3.0,1.0,0.0
17763000.0,297.03,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.37,0.36,296.66,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.32,297.5,298.79,297.14,291.2,1.0,0.58,1.0,0.45,0.0,1.0,3.15,1.24,1.9,0.53,0.62,0.62,0.0,142.13,142.25,40933.59,0.0,2538.67,1.0,284.25,290.03,300.51,302.76,293.15,293.15,283.15,17863.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8932.21,0.0,287.27,2275.33,0.0,1099.29,0.52,1.0,0.0,3.0,1.0,0.0
17763300.0,297.04,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.2,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.4,297.53,298.83,297.15,291.2,1.0,0.59,1.0,0.45,0.0,1.0,3.16,1.25,1.91,0.53,0.63,0.63,0.0,143.97,144.1,41242.12,0.0,2576.87,1.0,284.25,290.03,300.53,302.8,293.15,293.15,283.15,17852.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8967.05,0.0,291.8,2275.33,0.0,1109.36,0.52,1.0,0.0,3.0,1.0,0.0
17763600.0,297.04,297.15,293.15,0.0,0.0,291.2,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.44,0.41,297.19,297.15,293.15,0.0,0.0,291.2,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.2,0.81,0.3,1.36,291.2,291.15,301.48,297.55,298.87,297.15,291.2,1.0,0.59,1.0,0.45,0.0,1.0,3.18,1.26,1.92,0.54,0.63,0.63,0.0,146.0,146.14,41569.24,0.0,2618.99,1.0,284.25,290.03,300.56,302.84,293.15,293.15,283.15,17842.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9003.82,0.0,296.71,2275.33,0.0,1120.3,0.53,1.0,0.0,3.0,1.0,0.0
17763900.0,297.05,297.15,293.15,0.0,0.0,291.21,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.35,0.24,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.38,0.37,296.66,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,301.57,297.58,298.9,297.15,291.21,1.0,0.59,1.0,0.45,0.0,1.0,3.19,1.26,1.93,0.54,0.63,0.63,0.0,148.21,148.35,41912.26,0.0,2664.56,1.0,284.25,290.02,300.58,302.88,293.15,293.15,283.15,17833.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9042.31,0.0,301.98,2275.33,0.0,1132.04,0.53,1.0,0.0,3.0,1.0,0.0
17764200.0,297.05,297.15,293.15,0.0,0.0,291.21,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.45,0.42,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,301.65,297.6,298.94,297.15,291.21,1.0,0.6,1.0,0.45,0.0,1.0,3.21,1.27,1.94,0.55,0.64,0.64,0.0,150.57,150.72,42266.66,0.0,2712.64,1.0,284.26,290.02,300.61,302.92,293.15,293.15,283.15,17826.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9082.13,0.0,307.57,2275.33,0.0,1144.37,0.53,1.0,0.0,3.0,1.0,0.0
17764500.0,297.06,297.15,293.15,0.0,0.0,291.21,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,301.73,297.63,298.97,297.15,291.21,1.0,0.6,1.0,0.45,0.0,1.0,3.23,1.28,1.95,0.55,0.64,0.64,0.0,153.05,153.2,42626.23,0.0,2761.9,1.0,284.26,290.02,300.63,302.97,293.15,293.15,283.15,17822.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9122.69,0.0,313.42,2275.33,0.0,1157.05,0.54,1.0,0.0,3.0,1.0,0.0
17764800.0,297.06,297.15,293.15,0.0,0.0,291.21,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.46,0.43,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,301.82,297.65,299.0,297.15,291.21,1.0,0.6,1.0,0.45,0.0,1.0,3.25,1.28,1.96,0.55,0.64,0.64,0.0,155.56,155.72,42984.66,0.0,2810.98,1.0,284.26,290.01,300.65,303.01,293.15,293.15,283.15,17820.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9163.4,0.0,319.42,2275.33,0.0,1169.76,0.54,1.0,0.0,3.0,1.0,0.0
17765100.0,297.06,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.21,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.38,0.26,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,301.9,297.67,299.04,297.15,291.21,1.0,0.61,1.0,0.45,0.0,1.0,3.26,1.29,1.97,0.56,0.65,0.65,0.0,158.08,158.22,43337.53,0.0,2858.94,1.0,284.26,290.01,300.68,303.05,293.15,293.15,283.15,17820.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9203.81,0.0,325.5,2275.33,0.0,1182.3,0.55,1.0,0.0,3.0,1.0,0.0
17765400.0,297.07,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.47,0.44,297.19,297.15,293.15,0.0,0.0,291.21,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,301.98,297.7,299.07,297.15,291.21,1.0,0.61,1.0,0.45,0.0,1.0,3.28,1.3,1.98,0.56,0.65,0.65,0.0,160.54,160.67,43681.66,0.0,2905.08,1.0,284.26,290.0,300.7,303.09,293.15,293.15,283.15,17822.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9243.58,0.0,331.59,2275.33,0.0,1194.5,0.55,1.0,0.0,3.0,1.0,0.0
17765700.0,297.07,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.21,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.39,296.66,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,302.07,297.72,299.1,297.15,291.21,1.0,0.61,1.0,0.45,0.0,1.0,3.29,1.3,1.99,0.56,0.65,0.65,0.0,162.91,163.03,44013.84,0.0,2948.69,1.0,284.26,290.0,300.72,303.13,293.15,293.15,283.15,17827.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9282.39,0.0,337.64,2275.33,0.0,1206.19,0.55,1.0,0.0,3.0,1.0,0.0
17766000.0,297.07,297.15,293.15,0.0,0.0,291.21,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.21,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.39,296.66,297.15,293.15,0.0,0.0,291.21,0.79,0.3,1.36,291.21,291.15,302.15,297.74,299.14,297.15,291.21,1.0,0.62,1.0,0.45,0.0,1.0,3.3,1.31,1.99,0.57,0.65,0.65,0.0,165.15,165.27,44331.3,0.0,2989.14,1.0,284.26,289.99,300.75,303.17,293.15,293.15,283.15,17832.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9319.92,0.0,343.57,2275.33,0.0,1217.26,0.56,1.0,0.0,3.0,1.0,0.0
17766300.0,297.07,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.48,0.45,297.19,297.15,293.15,0.0,0.0,291.21,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.39,296.66,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.24,297.77,299.17,297.15,291.21,1.0,0.62,1.0,0.45,0.0,1.0,3.32,1.32,2.0,0.57,0.66,0.66,0.0,167.24,167.35,44648.86,0.0,3026.06,1.0,284.27,289.99,300.77,303.21,293.15,293.15,283.15,17834.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9358.58,0.0,349.46,2275.33,0.0,1225.51,0.56,1.0,0.0,3.0,1.0,0.0
17766600.0,297.07,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.21,0.86,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.39,296.66,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.34,297.81,299.21,297.15,291.21,1.0,0.62,1.0,0.45,0.0,1.0,3.33,1.32,2.01,0.57,0.66,0.66,0.0,169.15,169.24,44983.07,0.0,3059.17,1.0,284.27,289.98,300.81,303.26,293.15,293.15,283.15,17830.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9401.32,0.0,355.53,2275.33,0.0,1232.03,0.56,1.0,0.0,3.0,1.0,0.0
17766900.0,297.07,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.48,0.46,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.42,0.29,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.45,297.85,299.25,297.15,291.21,1.0,0.62,1.0,0.45,0.0,1.0,3.34,1.32,2.01,0.57,0.66,0.66,0.0,170.86,170.95,45328.5,0.0,3088.41,1.0,284.27,289.98,300.85,303.32,293.15,293.15,283.15,17826.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.9,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9446.91,0.0,361.83,2275.33,0.0,1238.63,0.57,1.0,0.0,3.0,1.0,0.0
17767200.0,297.07,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.21,0.91,0.48,0.46,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.56,297.9,299.3,297.14,291.21,1.0,0.63,1.0,0.45,0.0,1.0,3.34,1.33,2.02,0.57,0.67,0.67,0.0,172.37,172.44,45675.34,0.0,3113.61,1.0,284.27,289.98,300.9,303.38,293.15,293.15,283.15,17824.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9493.67,0.0,368.29,2275.33,0.0,1245.64,0.57,1.0,0.0,3.0,1.0,0.0
17767500.0,297.07,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.21,0.91,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.21,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.67,297.94,299.34,297.14,291.21,1.0,0.63,1.0,0.45,0.0,1.0,3.35,1.33,2.02,0.58,0.67,0.67,0.0,173.67,173.73,46011.54,0.0,3134.71,1.0,284.27,289.97,300.94,303.45,293.15,293.15,283.15,17828.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9539.65,0.0,374.75,2275.33,0.0,1253.04,0.57,1.0,0.0,3.0,1.0,0.0
17767800.0,297.07,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.21,0.91,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,302.77,297.98,299.38,297.14,291.21,1.0,0.63,1.0,0.45,0.0,1.0,3.35,1.33,2.02,0.58,0.67,0.67,0.0,174.76,174.81,46323.36,0.0,3151.5,1.0,284.27,289.97,300.99,303.51,293.15,293.15,283.15,17836.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9582.71,0.0,381.03,2275.33,0.0,1260.85,0.58,1.0,0.0,3.0,1.0,0.0
17768100.0,297.07,297.15,293.15,0.0,0.0,291.2,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.2,0.9,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.2,0.78,0.3,1.36,291.2,291.15,302.88,298.02,299.42,297.14,291.2,1.0,0.63,1.0,0.45,0.0,1.0,3.36,1.33,2.02,0.58,0.67,0.67,0.0,175.62,175.66,46595.75,0.0,3163.78,1.0,284.28,289.96,301.02,303.56,293.15,293.15,283.15,17851.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9620.5,0.0,386.88,2275.33,0.0,1269.0,0.58,1.0,0.0,3.0,1.0,0.0
17768400.0,297.07,297.15,293.15,0.0,0.0,291.2,0.77,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.2,0.9,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.43,0.31,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.2,0.77,0.3,1.36,291.2,291.15,302.96,298.04,299.46,297.13,291.2,1.0,0.63,1.0,0.45,0.0,1.0,3.36,1.33,2.02,0.58,0.68,0.68,0.0,176.26,176.28,46812.26,0.0,3171.2,1.0,284.28,289.96,301.05,303.6,293.15,293.15,283.15,17874.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9650.51,0.0,392.01,2275.33,0.0,1277.34,0.58,1.0,0.0,3.0,1.0,0.0
17768700.0,297.06,297.15,293.15,0.0,0.0,291.19,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.44,0.31,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.19,0.77,0.3,1.36,291.19,291.15,303.04,298.06,299.48,297.13,291.19,1.0,0.63,1.0,0.45,0.0,1.0,3.36,1.33,2.02,0.58,0.68,0.68,0.0,176.65,176.66,46955.14,0.0,3173.37,1.0,284.28,289.95,301.06,303.62,293.15,293.15,283.15,17904.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9670.04,0.0,396.1,2275.33,0.0,1285.7,0.59,1.0,0.0,3.0,1.0,0.0
17769000.0,297.06,297.15,293.15,0.0,0.0,291.18,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.48,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.44,0.31,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.18,0.77,0.3,1.36,291.18,291.15,303.1,298.05,299.5,297.13,291.18,1.0,0.63,1.0,0.45,0.0,1.0,3.36,1.33,2.02,0.57,0.68,0.68,0.0,176.79,176.78,47006.49,0.0,3169.77,1.0,284.27,289.94,301.06,303.62,293.15,293.15,283.15,17943.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9676.42,0.0,398.81,2275.33,0.0,1293.97,0.59,1.0,0.0,3.0,1.0,0.0
17769300.0,297.05,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.48,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.44,0.31,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,303.14,298.03,299.52,297.12,291.16,1.0,0.63,1.0,0.45,0.0,1.0,3.35,1.33,2.02,0.57,0.68,0.68,0.0,176.65,176.62,46945.92,0.0,3159.59,1.0,284.27,289.93,301.03,303.6,293.15,293.15,283.15,17991.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9666.7,0.0,399.76,2275.33,0.0,1301.82,0.59,1.0,0.0,3.0,1.0,0.0
17769600.0,297.05,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.47,0.45,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.43,0.31,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,303.15,297.99,299.52,297.12,291.15,1.0,0.63,1.0,0.45,0.0,1.0,3.35,1.33,2.02,0.57,0.68,0.68,0.0,176.22,176.16,46754.67,0.0,3142.17,1.0,284.27,289.91,300.99,303.55,293.15,293.15,283.15,18049.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9638.21,0.0,398.57,2275.33,0.0,1308.97,0.59,1.0,0.0,3.0,1.0,0.0
17769900.0,297.04,297.15,293.15,0.0,0.0,291.13,0.77,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.47,0.45,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.13,0.77,0.3,1.36,291.13,291.15,303.14,297.93,299.51,297.11,291.13,1.0,0.63,1.0,0.45,0.0,1.0,3.34,1.32,2.01,0.57,0.67,0.67,0.0,175.46,175.39,46438.73,0.0,3117.38,1.0,284.27,289.9,300.93,303.47,293.15,293.15,283.15,18108.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9592.28,0.0,395.03,2275.33,0.0,1311.87,0.59,1.0,0.0,3.0,1.0,0.0
17770200.0,297.04,297.15,293.15,0.0,0.0,291.11,0.77,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.11,0.89,0.46,0.44,297.13,297.15,293.15,0.0,0.0,291.11,0.87,0.43,0.3,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.41,0.39,296.62,297.15,293.15,0.0,0.0,291.11,0.77,0.3,1.36,291.11,291.15,303.1,297.86,299.49,297.11,291.11,1.0,0.62,1.0,0.45,0.0,1.0,3.33,1.32,2.01,0.57,0.67,0.67,0.0,174.37,174.28,46028.79,0.0,3085.78,1.0,284.26,289.88,300.86,303.38,293.15,293.15,283.15,18159.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9534.57,0.0,389.46,2275.33,0.0,1309.88,0.58,1.0,0.0,3.0,1.0,0.0
17770500.0,297.03,297.15,293.15,0.0,0.0,291.1,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.46,0.44,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.42,0.3,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.4,0.39,296.62,297.15,293.15,0.0,0.0,291.1,0.78,0.3,1.36,291.1,291.15,303.04,297.78,299.47,297.1,291.1,1.0,0.62,1.0,0.45,0.0,1.0,3.31,1.31,2.0,0.56,0.67,0.67,0.0,172.95,172.84,45540.13,0.0,3048.15,1.0,284.26,289.87,300.78,303.28,293.15,293.15,283.15,18203.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9467.37,0.0,382.19,2275.33,0.0,1304.52,0.58,1.0,0.0,3.0,1.0,0.0
17770800.0,297.02,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.09,0.86,0.42,0.29,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.4,0.38,296.61,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,302.96,297.7,299.43,297.1,291.09,1.0,0.62,1.0,0.45,0.0,1.0,3.3,1.31,1.99,0.56,0.66,0.66,0.0,171.21,171.08,44986.75,0.0,3005.29,1.0,284.25,289.86,300.7,303.17,293.15,293.15,283.15,18240.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9392.72,0.0,373.52,2275.33,0.0,1296.06,0.57,1.0,0.0,3.0,1.0,0.0
17771100.0,297.02,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.45,0.43,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.41,0.29,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.4,0.38,296.61,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,302.88,297.62,299.39,297.1,291.07,1.0,0.62,1.0,0.45,0.0,1.0,3.28,1.3,1.98,0.56,0.66,0.66,0.0,169.16,169.02,44384.0,0.0,2958.21,1.0,284.25,289.85,300.61,303.05,293.15,293.15,283.15,18269.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9312.84,0.0,363.79,2275.33,0.0,1284.81,0.57,1.0,0.0,3.0,1.0,0.0
