time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771400.0,297.01,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.4,0.28,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.06,0.78,0.3,1.36,291.06,291.15,302.77,297.53,299.35,297.09,291.06,1.0,0.61,1.0,0.45,0.0,1.0,3.26,1.29,1.97,0.55,0.65,0.65,0.0,166.84,166.69,43746.79,0.0,2907.93,1.0,284.24,289.85,300.53,302.94,293.15,293.15,283.15,18292.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.86,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9229.81,0.0,353.34,2275.33,0.0,1271.06,0.56,1.0,0.0,3.0,1.0,0.0
17771700.0,297.0,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.06,0.89,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.4,0.28,297.12,297.15,293.15,0.0,0.0,291.06,0.85,0.39,0.37,296.6,297.15,293.15,0.0,0.0,291.06,0.78,0.3,1.36,291.06,291.15,302.67,297.45,299.31,297.09,291.06,1.0,0.61,1.0,0.45,0.0,1.0,3.24,1.28,1.96,0.55,0.65,0.65,0.0,164.3,164.14,43091.35,0.0,2855.52,1.0,284.24,289.85,300.44,302.82,293.15,293.15,283.15,18307.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9145.76,0.0,342.5,2275.33,0.0,1255.17,0.56,1.0,0.0,3.0,1.0,0.0
17772000.0,296.99,297.15,293.15,0.0,0.0,291.05,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.39,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.38,0.37,296.6,297.15,293.15,0.0,0.0,291.05,0.79,0.3,1.36,291.05,291.15,302.56,297.36,299.26,297.09,291.05,1.0,0.6,1.0,0.45,0.0,1.0,3.23,1.28,1.95,0.55,0.64,0.64,0.0,161.58,161.41,42457.13,0.0,2801.98,1.0,284.23,289.85,300.36,302.7,293.15,293.15,283.15,18317.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9064.39,0.0,331.5,2275.33,0.0,1238.27,0.55,1.0,0.0,3.0,1.0,0.0
17772300.0,296.99,297.15,293.15,0.0,0.0,291.05,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.38,0.36,296.6,297.15,293.15,0.0,0.0,291.05,0.79,0.3,1.36,291.05,291.15,302.45,297.29,299.21,297.09,291.05,1.0,0.6,1.0,0.45,0.0,1.0,3.21,1.27,1.94,0.54,0.64,0.64,0.0,158.72,158.56,41827.93,0.0,2748.03,1.0,284.23,289.86,300.28,302.59,293.15,293.15,283.15,18320.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8985.12,0.0,320.57,2275.33,0.0,1220.28,0.54,1.0,0.0,3.0,1.0,0.0
17772600.0,296.98,297.15,293.15,0.0,0.0,291.04,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.38,0.26,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.37,0.36,296.6,297.15,293.15,0.0,0.0,291.04,0.79,0.3,1.36,291.04,291.15,302.34,297.21,299.17,297.09,291.04,1.0,0.6,1.0,0.45,0.0,1.0,3.19,1.26,1.93,0.54,0.63,0.63,0.0,155.78,155.61,41215.18,0.0,2694.34,1.0,284.23,289.86,300.21,302.49,293.15,293.15,283.15,18316.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8909.48,0.0,309.99,2275.33,0.0,1201.04,0.54,1.0,0.0,3.0,1.0,0.0
17772900.0,296.98,297.15,293.15,0.0,0.0,291.04,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.41,0.4,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.04,0.85,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.04,0.8,0.3,1.36,291.04,291.15,302.24,297.15,299.13,297.09,291.04,1.0,0.59,1.0,0.45,0.0,1.0,3.17,1.25,1.92,0.53,0.63,0.63,0.0,152.78,152.61,40629.52,0.0,2641.46,1.0,284.22,289.87,300.14,302.39,293.15,293.15,283.15,18305.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8838.82,0.0,299.95,2275.33,0.0,1180.7,0.53,1.0,0.0,3.0,1.0,0.0
17773200.0,296.97,297.15,293.15,0.0,0.0,291.05,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.26,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.35,296.59,297.15,293.15,0.0,0.0,291.05,0.8,0.3,1.36,291.05,291.15,302.15,297.09,299.09,297.09,291.05,1.0,0.59,1.0,0.45,0.0,1.0,3.15,1.24,1.91,0.53,0.62,0.62,0.0,149.78,149.61,40082.34,0.0,2589.89,1.0,284.22,289.88,300.09,302.31,293.15,293.15,283.15,18288.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8774.52,0.0,290.61,2275.33,0.0,1159.73,0.52,1.0,0.0,3.0,1.0,0.0
17773500.0,296.96,297.15,293.15,0.0,0.0,291.05,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.4,0.38,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.25,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.05,0.8,0.3,1.36,291.05,291.15,302.07,297.04,299.05,297.08,291.05,1.0,0.58,1.0,0.45,0.0,1.0,3.13,1.24,1.9,0.53,0.62,0.62,0.0,146.77,146.59,39555.81,0.0,2537.49,1.0,284.22,289.9,300.04,302.23,293.15,293.15,283.15,18277.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8714.46,0.0,281.92,2275.33,0.0,1140.06,0.52,1.0,0.0,3.0,1.0,0.0
17773800.0,296.95,297.15,293.15,0.0,0.0,291.05,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.4,0.38,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.35,0.25,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.35,0.34,296.58,297.15,293.15,0.0,0.0,291.05,0.81,0.3,1.36,291.05,291.15,301.98,297.0,299.02,297.08,291.05,1.0,0.58,1.0,0.45,0.0,1.0,3.11,1.23,1.89,0.52,0.61,0.61,0.0,143.7,143.51,39026.93,0.0,2482.54,1.0,284.22,289.9,299.99,302.16,293.15,293.15,283.15,18272.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8655.25,0.0,273.57,2275.33,0.0,1120.92,0.51,1.0,0.0,3.0,1.0,0.0
17774100.0,296.94,297.15,293.15,0.0,0.0,291.05,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.05,0.84,0.34,0.24,297.12,297.15,293.15,0.0,0.0,291.05,0.85,0.35,0.33,296.58,297.15,293.15,0.0,0.0,291.05,0.81,0.3,1.36,291.05,291.15,301.9,296.95,298.98,297.07,291.05,1.0,0.57,1.0,0.45,0.0,1.0,3.09,1.22,1.87,0.52,0.61,0.61,0.0,140.52,140.32,38494.77,0.0,2424.45,1.0,284.21,289.91,299.95,302.08,293.15,293.15,283.15,18271.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8596.97,0.0,265.47,2275.33,0.0,1100.95,0.51,1.0,0.0,3.0,1.0,0.0
17774400.0,296.93,297.15,293.15,0.0,0.0,291.05,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.38,0.37,297.1,297.15,293.15,0.0,0.0,291.05,0.84,0.33,0.23,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.34,0.32,296.57,297.15,293.15,0.0,0.0,291.05,0.81,0.3,1.36,291.05,291.15,301.82,296.91,298.94,297.07,291.05,1.0,0.57,1.0,0.45,0.0,1.0,3.07,1.21,1.86,0.51,0.6,0.6,0.0,137.2,136.99,37962.17,0.0,2363.55,1.0,284.21,289.92,299.9,302.01,293.15,293.15,283.15,18268.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8540.09,0.0,257.59,2275.33,0.0,1079.88,0.5,1.0,0.0,3.0,1.0,0.0
17774700.0,296.92,297.15,293.15,0.0,0.0,291.05,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.38,0.36,297.1,297.15,293.15,0.0,0.0,291.05,0.84,0.32,0.23,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.33,0.32,296.56,297.15,293.15,0.0,0.0,291.05,0.82,0.3,1.36,291.05,291.15,301.73,296.87,298.9,297.06,291.05,1.0,0.56,1.0,0.45,0.0,1.0,3.04,1.2,1.85,0.51,0.6,0.6,0.0,133.73,133.51,37433.61,0.0,2300.23,1.0,284.21,289.93,299.87,301.95,293.15,293.15,283.15,18265.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8485.22,0.0,249.95,2275.33,0.0,1057.89,0.49,1.0,0.0,3.0,1.0,0.0
17775000.0,296.91,297.15,293.15,0.0,0.0,291.05,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.05,0.84,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.33,0.31,296.56,297.15,293.15,0.0,0.0,291.05,0.82,0.3,1.36,291.05,291.15,301.65,296.84,298.87,297.06,291.05,1.0,0.56,1.0,0.45,0.0,1.0,3.02,1.19,1.83,0.5,0.59,0.59,0.0,130.1,129.87,36913.99,0.0,2235.18,1.0,284.2,289.94,299.84,301.89,293.15,293.15,283.15,18260.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8432.92,0.0,242.62,2275.33,0.0,1035.11,0.49,1.0,0.0,3.0,1.0,0.0
17775300.0,296.89,297.15,293.15,0.0,0.0,291.05,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.36,0.34,297.1,297.15,293.15,0.0,0.0,291.05,0.83,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.05,0.84,0.32,0.3,296.55,297.15,293.15,0.0,0.0,291.05,0.83,0.3,1.36,291.05,291.15,301.57,296.82,298.83,297.06,291.05,1.0,0.55,1.0,0.45,0.0,1.0,2.99,1.17,1.82,0.5,0.59,0.59,0.0,126.34,126.1,36408.83,0.0,2169.03,1.0,284.2,289.95,299.81,301.84,293.15,293.15,283.15,18252.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8383.82,0.0,235.62,2275.33,0.0,1011.75,0.48,1.0,0.0,3.0,1.0,0.0
17775600.0,296.88,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.35,0.34,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.31,0.3,296.54,297.15,293.15,0.0,0.0,291.06,0.83,0.3,1.36,291.06,291.15,301.48,296.8,298.79,297.05,291.06,1.0,0.55,1.0,0.45,0.0,1.0,2.97,1.16,1.8,0.5,0.58,0.58,0.0,122.46,122.26,35944.95,0.0,2108.34,1.0,284.2,289.96,299.8,301.8,293.15,293.15,283.15,18230.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8339.99,0.0,229.08,2275.33,0.0,987.96,0.48,1.0,0.0,3.0,1.0,0.0
17775900.0,296.87,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.34,0.33,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.06,0.84,0.3,1.36,291.06,291.15,301.4,296.8,298.76,297.05,291.06,1.0,0.54,1.0,0.45,0.0,1.0,2.95,1.15,1.79,0.49,0.58,0.58,0.0,118.64,118.44,35550.06,0.0,2055.82,1.0,284.2,289.97,299.79,301.78,293.15,293.15,283.15,18203.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8304.57,0.0,223.45,2275.33,0.0,966.65,0.47,1.0,0.0,3.0,1.0,0.0
17776200.0,296.86,297.15,293.15,0.0,0.0,291.07,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.33,0.32,297.07,297.15,293.15,0.0,0.0,291.07,0.85,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.07,0.85,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.07,0.85,0.3,1.36,291.07,291.15,301.32,296.8,298.72,297.04,291.07,1.0,0.54,1.0,0.45,0.0,1.0,2.93,1.15,1.78,0.49,0.57,0.57,0.0,114.84,114.69,35226.54,0.0,2012.23,1.0,284.2,289.99,299.79,301.76,293.15,293.15,283.15,18167.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8276.9,0.0,218.63,2275.33,0.0,946.68,0.47,1.0,0.0,3.0,1.0,0.0
17776500.0,296.85,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.08,0.86,0.3,1.35,291.08,291.15,301.23,296.81,298.68,297.03,291.08,1.0,0.53,1.0,0.45,0.0,1.0,2.92,1.14,1.78,0.49,0.57,0.57,0.0,111.25,111.1,34984.64,0.0,1976.33,1.0,284.19,290.0,299.81,301.76,293.15,293.15,283.15,18133.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8258.78,0.0,214.91,2275.33,0.0,930.0,0.47,1.0,0.0,3.0,1.0,0.0
17776800.0,296.84,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.09,0.86,0.3,1.35,291.09,291.15,301.15,296.83,298.64,297.03,291.09,1.0,0.53,1.0,0.45,0.0,1.0,2.91,1.14,1.77,0.48,0.57,0.57,0.0,107.78,107.63,34792.68,0.0,1941.18,1.0,284.19,290.01,299.83,301.77,293.15,293.15,283.15,18107.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8247.07,0.0,211.99,2275.33,0.0,914.84,0.47,1.0,0.0,3.0,1.0,0.0
17777100.0,296.83,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.31,0.29,297.04,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.1,0.87,0.3,1.35,291.1,291.15,301.07,296.86,298.6,297.02,291.1,1.0,0.53,1.0,0.45,0.0,1.0,2.9,1.13,1.77,0.48,0.57,0.57,0.0,104.4,104.25,34638.96,0.0,1906.55,1.0,284.19,290.02,299.86,301.8,293.15,293.15,283.15,18087.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8240.28,0.0,209.68,2275.33,0.0,901.93,0.46,1.0,0.0,3.0,1.0,0.0
17777400.0,296.82,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.11,0.88,0.3,1.35,291.11,291.15,300.98,296.9,298.57,297.01,291.11,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,101.09,100.94,34505.45,0.0,1872.26,1.0,284.19,290.03,299.89,301.82,293.15,293.15,283.15,18073.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.41,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8235.64,0.0,207.75,2275.33,0.0,890.87,0.46,1.0,0.0,3.0,1.0,0.0
17777700.0,296.8,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,300.9,296.93,298.53,297.0,291.12,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,98.53,98.47,34450.54,0.0,1855.58,1.0,284.19,290.03,299.93,301.85,293.15,293.15,283.15,18036.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8237.6,0.0,206.42,2275.33,0.0,881.93,0.46,1.0,0.0,3.0,1.0,0.0
17778000.0,296.79,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.13,0.89,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.13,0.89,0.3,1.35,291.13,291.15,300.82,296.96,298.49,296.99,291.13,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,97.12,97.09,34443.94,0.0,1847.78,1.0,284.2,290.04,299.96,301.89,293.15,293.15,283.15,18014.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8244.18,0.0,205.88,2275.33,0.0,876.56,0.46,1.0,0.0,3.0,1.0,0.0
17778300.0,296.78,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,300.73,297.0,298.45,296.97,291.14,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,96.32,96.3,34461.77,0.0,1843.37,1.0,284.2,290.05,300.0,301.93,293.15,293.15,283.15,17999.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8253.01,0.0,205.78,2275.33,0.0,872.48,0.46,1.0,0.0,3.0,1.0,0.0
17778600.0,296.76,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.65,297.04,298.41,296.96,291.15,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.86,95.85,34496.82,0.0,1840.8,1.0,284.2,290.05,300.04,301.97,293.15,293.15,283.15,17988.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8263.51,0.0,205.99,2275.33,0.0,869.2,0.46,1.0,0.0,3.0,1.0,0.0
17778900.0,296.75,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.57,297.08,298.36,296.94,291.15,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.59,95.59,34548.47,0.0,1839.34,1.0,284.2,290.05,300.08,302.01,293.15,293.15,283.15,17980.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8275.52,0.0,206.43,2275.33,0.0,866.65,0.46,1.0,0.0,3.0,1.0,0.0
17779200.0,296.73,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.48,297.12,298.32,296.93,291.15,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.44,95.44,34633.75,0.0,1838.48,1.0,284.2,290.06,300.11,302.05,293.15,293.15,283.15,17976.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8289.98,0.0,206.99,2275.33,0.0,865.3,0.46,1.0,0.0,3.0,1.0,0.0
17779500.0,296.72,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.42,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.4,297.15,298.28,296.92,291.16,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.36,95.36,34726.14,0.0,1838.03,1.0,284.2,290.06,300.15,302.09,293.15,293.15,283.15,17973.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8305.03,0.0,207.64,2275.33,0.0,864.76,0.46,1.0,0.0,3.0,1.0,0.0
17779800.0,296.7,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.0,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.32,297.19,298.24,296.9,291.16,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.31,95.31,34820.54,0.0,1837.77,1.0,284.2,290.07,300.19,302.14,293.15,293.15,283.15,17971.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8320.22,0.0,208.34,2275.33,0.0,864.43,0.46,1.0,0.0,3.0,1.0,0.0
17780100.0,296.69,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.23,297.23,298.2,296.89,291.16,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.29,95.29,34915.14,0.0,1837.63,1.0,284.2,290.07,300.23,302.18,293.15,293.15,283.15,17970.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8335.38,0.0,209.08,2275.33,0.0,864.24,0.46,1.0,0.0,3.0,1.0,0.0
17780400.0,296.67,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,300.15,297.27,298.16,296.87,291.16,1.0,0.52,1.0,0.45,0.0,1.0,2.89,1.13,1.76,0.48,0.57,0.57,0.0,95.28,95.28,35009.47,0.0,1837.57,1.0,284.21,290.08,300.27,302.22,293.15,293.15,283.15,17969.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.42,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8350.41,0.0,209.84,2275.33,0.0,864.16,0.46,1.0,0.0,3.0,1.0,0.0
17780700.0,297.31,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,297.48,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,297.44,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,297.42,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,296.93,303.15,285.15,0.0,0.0,291.57,0.4,0.3,0.0,291.64,303.15,300.07,297.3,298.43,297.73,289.4,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,169.29,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.57,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,297.23,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,291.56,303.15,299.98,297.34,298.8,298.38,289.65,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,88.13,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.71,303.15,285.15,0.0,0.0,291.43,0.4,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.43,0.4,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.43,0.4,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.43,0.4,0.3,0.0,297.41,303.15,285.15,0.0,0.0,291.42,0.4,0.3,0.0,291.41,303.15,299.9,297.39,299.06,298.82,289.9,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,83.71,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.79,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,297.5,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,291.26,303.15,299.82,297.43,299.24,299.11,290.11,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,81.4,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.84,303.15,285.15,0.0,0.0,291.2,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.2,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.2,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.2,0.4,0.3,0.0,297.56,303.15,285.15,0.0,0.0,291.19,0.4,0.3,0.0,291.11,303.15,299.73,297.47,299.36,299.29,290.3,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,80.01,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.87,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,297.59,303.15,285.15,0.0,0.0,291.09,0.4,0.3,0.0,290.99,303.15,299.65,297.51,299.44,299.4,290.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,78.95,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.89,303.15,285.15,0.0,0.0,291.0,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.0,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.0,0.4,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.0,0.4,0.3,0.0,297.61,303.15,285.15,0.0,0.0,291.0,0.4,0.3,0.0,290.88,303.15,299.57,297.55,299.47,299.46,290.63,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,78.16,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,297.9,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,297.62,303.15,285.15,0.0,0.0,290.92,0.4,0.3,0.0,290.81,303.15,299.48,297.59,299.48,299.48,290.78,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,77.41,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,297.91,303.15,285.15,0.0,0.0,290.87,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.87,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.87,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.87,0.4,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.87,0.4,0.3,0.0,290.76,303.15,299.4,297.62,299.47,299.46,290.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,76.36,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,297.91,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,290.74,303.15,299.32,297.66,299.45,299.43,291.06,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,74.76,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,297.92,303.15,285.15,0.0,0.0,290.82,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.82,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.82,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.82,0.4,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.82,0.4,0.3,0.0,290.75,303.15,299.23,297.69,299.41,299.39,291.2,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,72.68,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,297.92,303.15,285.15,0.0,0.0,290.83,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.83,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.83,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.83,0.4,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.83,0.4,0.3,0.0,290.77,303.15,299.15,297.71,299.36,299.33,291.32,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,70.97,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,297.92,303.15,285.15,0.0,0.0,290.85,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.85,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.85,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.85,0.4,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.85,0.4,0.3,0.0,290.81,303.15,299.04,297.7,299.29,299.26,291.45,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,71.75,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,297.93,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,290.87,303.15,298.89,297.64,299.2,299.16,291.57,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,80.4,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,297.93,303.15,285.15,0.0,0.0,290.96,0.36,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.96,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.96,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.96,0.36,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.96,0.36,0.3,0.0,290.97,303.15,298.7,297.55,299.07,299.02,291.7,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,90.4,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,297.93,303.15,285.15,0.0,0.0,291.03,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.03,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.03,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.03,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.03,0.4,0.3,0.0,291.06,303.15,298.48,297.41,298.94,298.88,291.82,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,68.78,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,297.93,303.15,285.15,0.0,0.0,291.08,0.47,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.08,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.08,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.08,0.47,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.08,0.47,0.3,0.0,291.13,303.15,298.26,297.26,298.84,298.77,291.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,42.71,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,297.93,303.15,285.15,0.0,0.0,291.11,0.49,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.11,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.11,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.11,0.49,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.11,0.49,0.3,0.0,291.17,303.15,298.02,297.09,298.76,298.67,292.04,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,32.21,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,297.93,303.15,285.15,0.0,0.0,291.14,0.5,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.14,0.5,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.14,0.5,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.14,0.5,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.14,0.5,0.3,0.0,291.21,303.15,297.8,296.93,298.66,298.57,292.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,28.02,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,297.93,303.15,285.15,0.0,0.0,291.16,0.64,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.16,0.64,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.16,0.64,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.16,0.64,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.16,0.64,0.3,0.0,291.23,303.15,297.59,296.77,298.59,298.49,292.23,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.61,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,297.93,303.15,285.15,0.0,0.0,291.18,0.89,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.18,0.89,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.18,0.89,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.18,0.89,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.18,0.89,0.3,0.0,291.25,303.15,297.42,296.62,298.56,298.46,292.31,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.54,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.27,296.51,298.55,298.45,292.39,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.12,7.66,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.18,296.43,298.55,298.45,292.45,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.94,5.86,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.51,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.76,4.74,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.55,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.58,4.04,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.6,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.4,3.48,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.22,3.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.04,2.58,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.86,2.23,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.68,1.92,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.5,1.67,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.32,1.44,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.14,1.25,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,297.93,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.77,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.96,1.09,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,297.92,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.78,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.78,0.94,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,297.92,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.6,0.83,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,297.92,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.26,303.15,297.15,296.41,298.55,298.45,292.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.42,0.88,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,297.92,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.19,1.0,0.3,0.0,291.27,303.15,297.15,296.41,298.54,298.44,292.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,352.11,1.45,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,297.92,303.15,285.15,0.0,0.0,291.2,0.9,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.2,0.9,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.2,0.9,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.2,0.9,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.2,0.9,0.3,0.0,291.28,303.15,297.15,296.41,298.52,298.43,292.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.27,2.44,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,297.92,303.15,285.15,0.0,0.0,291.21,0.68,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.21,0.68,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.21,0.68,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.21,0.68,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.21,0.68,0.3,0.0,291.29,303.15,297.15,296.41,298.49,298.39,292.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.46,4.82,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,297.92,303.15,285.15,0.0,0.0,291.23,0.52,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.23,0.52,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.23,0.52,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.23,0.52,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.23,0.52,0.3,0.0,291.31,303.15,297.15,296.41,298.41,298.3,292.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,270.36,11.24,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,297.91,303.15,285.15,0.0,0.0,291.28,0.47,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.28,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.28,0.47,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.28,0.47,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.28,0.47,0.3,0.0,291.37,303.15,297.15,296.41,298.26,298.13,292.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,194.75,19.54,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,297.91,303.15,285.15,0.0,0.0,291.34,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.34,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.34,0.47,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.34,0.47,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.34,0.47,0.3,0.0,291.44,303.15,297.15,296.41,298.11,297.96,292.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,116.43,22.54,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,297.91,303.15,285.15,0.0,0.0,291.41,0.45,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.41,0.45,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,0.45,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.41,0.45,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.41,0.45,0.3,0.0,291.53,303.15,297.15,296.41,297.97,297.82,292.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,24.63,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,297.91,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,291.64,303.15,297.15,296.41,297.81,297.66,292.87,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.18,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,297.91,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,291.82,303.15,297.15,296.41,297.63,297.49,292.89,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,46.98,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500.0,297.91,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.87,0.36,0.3,0.0,292.03,303.15,297.15,296.41,297.47,297.36,292.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,59.58,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,297.91,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.08,0.37,0.3,0.01,292.26,303.15,297.15,296.41,297.35,297.26,292.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,67.71,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
