time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17917500.0,299.1,303.15,285.15,0.0,0.0,299.12,0.41,0.3,0.0,299.27,303.15,285.15,0.0,0.0,299.12,0.41,0.3,0.0,299.18,303.15,285.15,0.0,0.0,299.12,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.12,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,299.12,0.41,0.3,0.01,299.11,303.15,300.27,297.31,300.03,300.1,299.11,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,13.41,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17917800.0,299.12,303.15,285.15,0.0,0.0,299.11,0.41,0.3,0.0,299.28,303.15,285.15,0.0,0.0,299.11,0.41,0.3,0.0,299.19,303.15,285.15,0.0,0.0,299.11,0.41,0.3,0.0,299.12,303.15,285.15,0.0,0.0,299.11,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.11,0.41,0.3,0.01,299.11,303.15,300.39,297.35,300.18,300.24,299.11,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,13.97,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918100.0,299.13,303.15,285.15,0.0,0.0,299.11,0.4,0.3,0.0,299.29,303.15,285.15,0.0,0.0,299.11,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,299.11,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,299.11,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.11,0.4,0.3,0.01,299.11,303.15,300.49,297.38,300.31,300.36,299.12,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,14.59,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918400.0,299.14,303.15,285.15,0.0,0.0,299.11,0.4,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.11,0.4,0.3,0.0,299.21,303.15,285.15,0.0,0.0,299.11,0.4,0.3,0.0,299.15,303.15,285.15,0.0,0.0,299.11,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,299.11,0.4,0.3,0.01,299.11,303.15,300.59,297.41,300.43,300.47,299.14,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,15.25,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17918700.0,299.15,303.15,285.15,0.0,0.0,299.12,0.4,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.12,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,299.12,0.4,0.3,0.0,299.16,303.15,285.15,0.0,0.0,299.12,0.4,0.3,0.0,298.82,303.15,285.15,0.0,0.0,299.12,0.4,0.3,0.01,299.12,303.15,300.68,297.43,300.53,300.56,299.15,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,16.02,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919000.0,299.16,303.15,285.15,0.0,0.0,299.13,0.4,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.13,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,299.13,0.4,0.3,0.0,299.17,303.15,285.15,0.0,0.0,299.13,0.4,0.3,0.0,298.83,303.15,285.15,0.0,0.0,299.13,0.4,0.3,0.01,299.13,303.15,300.76,297.44,300.62,300.66,299.17,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,16.63,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919300.0,299.17,303.15,285.15,0.0,0.0,299.13,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.13,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,299.13,0.39,0.3,0.0,299.18,303.15,285.15,0.0,0.0,299.13,0.39,0.3,0.0,298.83,303.15,285.15,0.0,0.0,299.13,0.39,0.3,0.01,299.14,303.15,300.84,297.45,300.71,300.74,299.19,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,16.15,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919600.0,299.18,303.15,285.15,0.0,0.0,299.14,0.37,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.14,0.37,0.3,0.0,299.25,303.15,285.15,0.0,0.0,299.14,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,299.14,0.37,0.3,0.0,298.84,303.15,285.15,0.0,0.0,299.14,0.37,0.3,0.01,299.15,303.15,300.91,297.45,300.78,300.81,299.2,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,14.72,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17919900.0,299.19,303.15,285.15,0.0,0.0,299.15,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.15,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,299.15,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,299.15,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,299.15,0.36,0.3,0.01,299.16,303.15,300.97,297.45,300.84,300.87,299.22,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,13.59,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920200.0,299.2,303.15,285.15,0.0,0.0,299.17,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,299.17,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,299.17,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,299.17,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,299.17,0.36,0.3,0.0,299.17,303.15,301.03,297.45,300.9,300.93,299.24,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.91,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920500.0,299.21,303.15,285.15,0.0,0.0,299.18,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.18,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,299.18,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,299.18,0.36,0.3,0.0,298.86,303.15,285.15,0.0,0.0,299.18,0.36,0.3,0.0,299.19,303.15,301.09,297.45,300.96,300.99,299.26,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,12.77,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17920800.0,299.23,303.15,285.15,0.0,0.0,299.19,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.19,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,299.19,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,299.19,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,299.19,0.36,0.3,0.0,299.2,303.15,301.15,297.45,301.02,301.05,299.28,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,13.23,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921100.0,299.24,303.15,285.15,0.0,0.0,299.21,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.21,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.21,0.36,0.3,0.0,299.25,303.15,285.15,0.0,0.0,299.21,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,299.21,0.36,0.3,0.01,299.22,303.15,301.19,297.44,301.08,301.1,299.3,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,14.3,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921400.0,299.25,303.15,285.15,0.0,0.0,299.22,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.22,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.22,0.37,0.3,0.0,299.26,303.15,285.15,0.0,0.0,299.22,0.37,0.3,0.0,298.88,303.15,285.15,0.0,0.0,299.22,0.37,0.3,0.01,299.24,303.15,301.21,297.41,301.13,301.15,299.32,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,15.78,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17921700.0,299.26,303.15,285.15,0.0,0.0,299.24,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.24,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.24,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,299.24,0.39,0.3,0.0,298.89,303.15,285.15,0.0,0.0,299.24,0.39,0.3,0.01,299.26,303.15,301.21,297.36,301.16,301.18,299.34,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,17.6,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922000.0,299.27,303.15,285.15,0.0,0.0,299.27,0.41,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.27,0.41,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.27,0.41,0.3,0.0,299.28,303.15,285.15,0.0,0.0,299.27,0.41,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.27,0.41,0.3,0.01,299.28,303.15,301.2,297.29,301.18,301.19,299.36,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,19.91,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922300.0,299.28,303.15,285.15,0.0,0.0,299.29,0.42,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.29,0.42,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.29,0.42,0.3,0.0,299.29,303.15,285.15,0.0,0.0,299.29,0.42,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.29,0.42,0.3,0.01,299.31,303.15,301.18,297.22,301.18,301.19,299.39,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,22.34,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922600.0,299.29,303.15,285.15,0.0,0.0,299.32,0.43,0.3,0.0,299.46,303.15,285.15,0.0,0.0,299.32,0.43,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.32,0.43,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.32,0.43,0.3,0.0,298.91,303.15,285.15,0.0,0.0,299.32,0.43,0.3,0.01,299.34,303.15,301.15,297.15,301.17,301.17,299.42,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,23.86,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17922900.0,299.3,303.15,285.15,0.0,0.0,299.36,0.43,0.3,0.0,299.47,303.15,285.15,0.0,0.0,299.36,0.43,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.36,0.43,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.36,0.43,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.36,0.43,0.3,0.01,299.37,303.15,301.12,297.07,301.15,301.15,299.44,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,24.32,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923200.0,299.3,303.15,285.15,0.0,0.0,299.39,0.43,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.39,0.43,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.39,0.43,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.39,0.43,0.3,0.0,298.92,303.15,285.15,0.0,0.0,299.39,0.43,0.3,0.01,299.4,303.15,301.1,297.0,301.13,301.12,299.48,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,24.14,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923500.0,299.31,303.15,285.15,0.0,0.0,299.42,0.44,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.42,0.44,0.3,0.0,299.37,303.15,285.15,0.0,0.0,299.42,0.44,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.42,0.44,0.3,0.0,298.93,303.15,285.15,0.0,0.0,299.42,0.44,0.3,0.01,299.43,303.15,301.09,296.93,301.11,301.1,299.51,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,24.22,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17923800.0,299.32,303.15,285.15,0.0,0.0,299.45,0.44,0.3,0.0,299.5,303.15,285.15,0.0,0.0,299.45,0.44,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.45,0.44,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.45,0.44,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.45,0.44,0.3,0.01,299.47,303.15,301.09,296.88,301.1,301.09,299.54,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,24.33,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924100.0,299.33,303.15,285.15,0.0,0.0,299.49,0.44,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.49,0.44,0.3,0.0,299.39,303.15,285.15,0.0,0.0,299.49,0.44,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.49,0.44,0.3,0.0,298.94,303.15,285.15,0.0,0.0,299.49,0.44,0.3,0.01,299.5,303.15,301.11,296.85,301.1,301.1,299.58,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,24.53,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924400.0,299.34,303.15,285.15,0.0,0.0,299.52,0.44,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.52,0.44,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.52,0.44,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.52,0.44,0.3,0.0,298.95,303.15,285.15,0.0,0.0,299.52,0.44,0.3,0.01,299.53,303.15,301.15,296.83,301.12,301.13,299.61,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,24.91,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17924700.0,299.35,303.15,285.15,0.0,0.0,299.56,0.45,0.3,0.0,299.53,303.15,285.15,0.0,0.0,299.56,0.45,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.56,0.45,0.3,0.0,299.37,303.15,285.15,0.0,0.0,299.56,0.45,0.3,0.0,298.96,303.15,285.15,0.0,0.0,299.56,0.45,0.3,0.01,299.57,303.15,301.24,296.86,301.17,301.18,299.65,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,25.75,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925000.0,299.36,303.15,285.15,0.0,0.0,299.59,0.45,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.59,0.45,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.59,0.45,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.59,0.45,0.3,0.0,298.96,303.15,285.15,0.0,0.0,299.59,0.45,0.3,0.01,299.61,303.15,301.38,296.93,301.27,301.28,299.68,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,27.36,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925300.0,299.37,303.15,285.15,0.0,0.0,299.63,0.45,0.3,0.0,299.56,303.15,285.15,0.0,0.0,299.63,0.45,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.63,0.45,0.3,0.0,299.39,303.15,285.15,0.0,0.0,299.63,0.45,0.3,0.0,298.97,303.15,285.15,0.0,0.0,299.63,0.45,0.3,0.01,299.64,303.15,301.56,297.03,301.41,301.43,299.72,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,29.6,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925600.0,299.38,303.15,285.15,0.0,0.0,299.66,0.45,0.3,0.0,299.57,303.15,285.15,0.0,0.0,299.66,0.45,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.66,0.45,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.66,0.45,0.3,0.0,298.98,303.15,285.15,0.0,0.0,299.66,0.45,0.3,0.01,299.68,303.15,301.77,297.16,301.58,301.62,299.76,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,32.28,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17925900.0,299.39,303.15,285.15,0.0,0.0,299.7,0.45,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.7,0.45,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.7,0.45,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.7,0.45,0.3,0.0,298.99,303.15,285.15,0.0,0.0,299.7,0.45,0.3,0.01,299.72,303.15,302.0,297.3,301.79,301.83,299.8,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,35.2,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926200.0,299.4,303.15,285.15,0.0,0.0,299.74,0.44,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.74,0.44,0.3,0.0,299.46,303.15,285.15,0.0,0.0,299.74,0.44,0.3,0.0,299.42,303.15,285.15,0.0,0.0,299.74,0.44,0.3,0.0,299.0,303.15,285.15,0.0,0.0,299.74,0.44,0.3,0.01,299.76,303.15,302.23,297.45,302.01,302.05,299.84,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,38.19,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926500.0,299.41,303.15,285.15,0.0,0.0,299.78,0.44,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.78,0.44,0.3,0.0,299.47,303.15,285.15,0.0,0.0,299.78,0.44,0.3,0.0,299.44,303.15,285.15,0.0,0.0,299.78,0.44,0.3,0.0,299.01,303.15,285.15,0.0,0.0,299.78,0.44,0.3,0.01,299.8,303.15,302.47,297.6,302.24,302.28,299.89,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,41.07,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17926800.0,299.43,303.15,285.15,0.0,0.0,299.82,0.44,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.82,0.44,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.82,0.44,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.82,0.44,0.3,0.0,299.02,303.15,285.15,0.0,0.0,299.82,0.44,0.3,0.01,299.84,303.15,302.68,297.74,302.46,302.51,299.94,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,43.68,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927100.0,299.44,303.15,285.15,0.0,0.0,299.86,0.44,0.3,0.0,299.66,303.15,285.15,0.0,0.0,299.86,0.44,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.86,0.44,0.3,0.0,299.46,303.15,285.15,0.0,0.0,299.86,0.44,0.3,0.0,299.02,303.15,285.15,0.0,0.0,299.86,0.44,0.3,0.01,299.88,303.15,302.87,297.86,302.67,302.72,299.99,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,45.88,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927400.0,299.45,303.15,285.15,0.0,0.0,299.91,0.44,0.3,0.0,299.68,303.15,285.15,0.0,0.0,299.91,0.44,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.91,0.44,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.91,0.44,0.3,0.0,299.03,303.15,285.15,0.0,0.0,299.91,0.44,0.3,0.01,299.93,303.15,303.02,297.94,302.85,302.89,300.04,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,47.53,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17927700.0,299.46,303.15,285.15,0.0,0.0,299.96,0.44,0.3,0.0,299.7,303.15,285.15,0.0,0.0,299.96,0.44,0.3,0.0,299.52,303.15,285.15,0.0,0.0,299.96,0.44,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.96,0.44,0.3,0.0,299.04,303.15,285.15,0.0,0.0,299.96,0.44,0.3,0.01,299.98,303.15,303.11,297.99,303.0,303.03,300.1,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,48.5,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928000.0,299.47,303.15,285.15,0.0,0.0,300.01,0.44,0.3,0.0,299.73,303.15,285.15,0.0,0.0,300.01,0.44,0.3,0.0,299.53,303.15,285.15,0.0,0.0,300.01,0.44,0.3,0.0,299.5,303.15,285.15,0.0,0.0,300.01,0.44,0.3,0.0,299.05,303.15,285.15,0.0,0.0,300.01,0.44,0.3,0.01,300.04,303.15,303.15,297.99,303.09,303.11,300.16,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,48.61,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928300.0,299.48,303.15,285.15,0.0,0.0,300.07,0.45,0.3,0.0,299.75,303.15,285.15,0.0,0.0,300.07,0.45,0.3,0.0,299.54,303.15,285.15,0.0,0.0,300.07,0.45,0.3,0.0,299.51,303.15,285.15,0.0,0.0,300.07,0.45,0.3,0.0,299.06,303.15,285.15,0.0,0.0,300.07,0.45,0.3,0.01,300.09,303.15,303.15,297.96,303.12,303.14,300.23,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,48.14,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928600.0,299.5,303.15,285.15,0.0,0.0,300.13,0.45,0.3,0.0,299.78,303.15,285.15,0.0,0.0,300.13,0.45,0.3,0.0,299.55,303.15,285.15,0.0,0.0,300.13,0.45,0.3,0.0,299.53,303.15,285.15,0.0,0.0,300.13,0.45,0.3,0.0,299.07,303.15,285.15,0.0,0.0,300.13,0.45,0.3,0.01,300.16,303.15,303.15,297.95,303.14,303.15,300.29,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,47.67,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17928900.0,299.51,303.15,285.15,0.0,0.0,300.2,0.45,0.3,0.0,299.8,303.15,285.15,0.0,0.0,300.2,0.45,0.3,0.0,299.57,303.15,285.15,0.0,0.0,300.2,0.45,0.3,0.0,299.54,303.15,285.15,0.0,0.0,300.2,0.45,0.3,0.0,299.09,303.15,285.15,0.0,0.0,300.2,0.45,0.3,0.01,300.22,303.15,303.15,297.94,303.15,303.15,300.36,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,47.2,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929200.0,299.52,303.15,285.15,0.0,0.0,300.26,0.45,0.3,0.0,299.83,303.15,285.15,0.0,0.0,300.26,0.45,0.3,0.0,299.58,303.15,285.15,0.0,0.0,300.26,0.45,0.3,0.0,299.55,303.15,285.15,0.0,0.0,300.26,0.45,0.3,0.0,299.1,303.15,285.15,0.0,0.0,300.26,0.45,0.3,0.01,300.29,303.15,303.15,297.94,303.15,303.15,300.43,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,46.67,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929500.0,299.53,303.15,285.15,0.0,0.0,300.33,0.45,0.3,0.0,299.85,303.15,285.15,0.0,0.0,300.33,0.45,0.3,0.0,299.6,303.15,285.15,0.0,0.0,300.33,0.45,0.3,0.0,299.56,303.15,285.15,0.0,0.0,300.33,0.45,0.3,0.0,299.11,303.15,285.15,0.0,0.0,300.33,0.45,0.3,0.01,300.36,303.15,303.15,297.94,303.15,303.15,300.5,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,46.04,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17929800.0,299.54,303.15,285.15,0.0,0.0,300.4,0.45,0.3,0.0,299.88,303.15,285.15,0.0,0.0,300.4,0.45,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.4,0.45,0.3,0.0,299.57,303.15,285.15,0.0,0.0,300.4,0.45,0.3,0.0,299.12,303.15,285.15,0.0,0.0,300.4,0.45,0.3,0.01,300.43,303.15,303.15,297.95,303.15,303.15,300.57,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,45.27,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930100.0,299.55,303.15,285.15,0.0,0.0,300.47,0.45,0.3,0.0,299.91,303.15,285.15,0.0,0.0,300.47,0.45,0.3,0.0,299.63,303.15,285.15,0.0,0.0,300.47,0.45,0.3,0.0,299.59,303.15,285.15,0.0,0.0,300.47,0.45,0.3,0.0,299.13,303.15,285.15,0.0,0.0,300.47,0.45,0.3,0.01,300.5,303.15,303.15,297.95,303.15,303.15,300.64,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,44.32,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930400.0,299.57,303.15,285.15,0.0,0.0,300.54,0.45,0.3,0.0,299.93,303.15,285.15,0.0,0.0,300.54,0.45,0.3,0.0,299.65,303.15,285.15,0.0,0.0,300.54,0.45,0.3,0.0,299.6,303.15,285.15,0.0,0.0,300.54,0.45,0.3,0.0,299.14,303.15,285.15,0.0,0.0,300.54,0.45,0.3,0.01,300.57,303.15,303.15,297.96,303.15,303.15,300.71,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,43.21,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17930700.0,299.58,303.15,285.15,0.0,0.0,300.61,0.45,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.61,0.45,0.3,0.0,299.67,303.15,285.15,0.0,0.0,300.61,0.45,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.61,0.45,0.3,0.0,299.15,303.15,285.15,0.0,0.0,300.61,0.45,0.3,0.01,300.64,303.15,303.15,297.97,303.15,303.15,300.78,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,41.94,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931000.0,299.59,303.15,285.15,0.0,0.0,300.68,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.68,0.45,0.3,0.0,299.68,303.15,285.15,0.0,0.0,300.68,0.45,0.3,0.0,299.62,303.15,285.15,0.0,0.0,300.68,0.45,0.3,0.0,299.16,303.15,285.15,0.0,0.0,300.68,0.45,0.3,0.01,300.71,303.15,303.15,297.98,303.15,303.15,300.84,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,40.58,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931300.0,299.59,303.15,285.15,0.0,0.0,300.75,0.45,0.3,0.0,299.97,303.15,285.15,0.0,0.0,300.75,0.45,0.3,0.0,299.69,303.15,285.15,0.0,0.0,300.75,0.45,0.3,0.0,299.63,303.15,285.15,0.0,0.0,300.75,0.45,0.3,0.0,299.17,303.15,285.15,0.0,0.0,300.75,0.45,0.3,0.01,300.77,303.15,303.15,297.99,303.15,303.15,300.91,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,39.18,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931600.0,299.6,303.15,285.15,0.0,0.0,300.81,0.45,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.81,0.45,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.81,0.45,0.3,0.0,299.64,303.15,285.15,0.0,0.0,300.81,0.45,0.3,0.0,299.18,303.15,285.15,0.0,0.0,300.81,0.45,0.3,0.01,300.84,303.15,303.15,297.99,303.15,303.15,300.97,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,37.8,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17931900.0,299.61,303.15,285.15,0.0,0.0,300.88,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.88,0.45,0.3,0.0,299.72,303.15,285.15,0.0,0.0,300.88,0.45,0.3,0.0,299.64,303.15,285.15,0.0,0.0,300.88,0.45,0.3,0.0,299.18,303.15,285.15,0.0,0.0,300.88,0.45,0.3,0.01,300.9,303.15,303.15,297.99,303.15,303.15,301.03,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,36.5,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932200.0,299.61,303.15,285.15,0.0,0.0,300.94,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.94,0.45,0.3,0.0,299.72,303.15,285.15,0.0,0.0,300.94,0.45,0.3,0.0,299.65,303.15,285.15,0.0,0.0,300.94,0.45,0.3,0.0,299.19,303.15,285.15,0.0,0.0,300.94,0.45,0.3,0.01,300.96,303.15,303.15,297.99,303.15,303.15,301.09,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,35.24,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932500.0,299.62,303.15,285.15,0.0,0.0,301.0,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.0,0.45,0.3,0.0,299.73,303.15,285.15,0.0,0.0,301.0,0.45,0.3,0.0,299.65,303.15,285.15,0.0,0.0,301.0,0.45,0.3,0.0,299.19,303.15,285.15,0.0,0.0,301.0,0.45,0.3,0.01,301.03,303.15,303.15,297.99,303.15,303.15,301.15,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,34.07,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17932800.0,299.62,303.15,285.15,0.0,0.0,301.06,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.06,0.45,0.3,0.0,299.74,303.15,285.15,0.0,0.0,301.06,0.45,0.3,0.0,299.66,303.15,285.15,0.0,0.0,301.06,0.45,0.3,0.0,299.2,303.15,285.15,0.0,0.0,301.06,0.45,0.3,0.01,301.09,303.15,303.15,297.99,303.15,303.15,301.21,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,32.97,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933100.0,299.63,303.15,285.15,0.0,0.0,301.12,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.12,0.45,0.3,0.0,299.74,303.15,285.15,0.0,0.0,301.12,0.45,0.3,0.0,299.66,303.15,285.15,0.0,0.0,301.12,0.45,0.3,0.0,299.2,303.15,285.15,0.0,0.0,301.12,0.45,0.3,0.01,301.14,303.15,303.15,297.99,303.15,303.15,301.26,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,31.95,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933400.0,299.63,303.15,285.15,0.0,0.0,301.18,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.18,0.45,0.3,0.0,299.75,303.15,285.15,0.0,0.0,301.18,0.45,0.3,0.0,299.67,303.15,285.15,0.0,0.0,301.18,0.45,0.3,0.0,299.21,303.15,285.15,0.0,0.0,301.18,0.45,0.3,0.01,301.2,303.15,303.15,297.99,303.15,303.15,301.32,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,31.02,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17933700.0,299.64,303.15,285.15,0.0,0.0,301.23,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.23,0.45,0.3,0.0,299.75,303.15,285.15,0.0,0.0,301.23,0.45,0.3,0.0,299.67,303.15,285.15,0.0,0.0,301.23,0.45,0.3,0.0,299.21,303.15,285.15,0.0,0.0,301.23,0.45,0.3,0.01,301.25,303.15,303.15,297.99,303.15,303.15,301.37,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,30.14,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934000.0,299.64,303.15,285.15,0.0,0.0,301.28,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.28,0.45,0.3,0.0,299.76,303.15,285.15,0.0,0.0,301.28,0.45,0.3,0.0,299.68,303.15,285.15,0.0,0.0,301.28,0.45,0.3,0.0,299.22,303.15,285.15,0.0,0.0,301.28,0.45,0.3,0.01,301.31,303.15,303.15,297.99,303.15,303.15,301.42,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,29.34,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934300.0,299.65,303.15,285.15,0.0,0.0,301.34,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,301.34,0.45,0.3,0.0,299.77,303.15,285.15,0.0,0.0,301.34,0.45,0.3,0.0,299.69,303.15,285.15,0.0,0.0,301.34,0.45,0.3,0.0,299.22,303.15,285.15,0.0,0.0,301.34,0.45,0.3,0.01,301.36,303.15,303.15,297.99,303.15,303.15,301.47,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,28.59,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934600.0,299.65,303.15,285.15,0.0,0.0,301.39,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.39,0.45,0.3,0.0,299.79,303.15,285.15,0.0,0.0,301.39,0.45,0.3,0.0,299.69,303.15,285.15,0.0,0.0,301.39,0.45,0.3,0.0,299.23,303.15,285.15,0.0,0.0,301.39,0.45,0.3,0.01,301.41,303.15,303.15,297.99,303.15,303.15,301.51,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,27.9,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17934900.0,299.66,303.15,285.15,0.0,0.0,301.44,0.45,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.44,0.45,0.3,0.0,299.81,303.15,285.15,0.0,0.0,301.44,0.45,0.3,0.0,299.7,303.15,285.15,0.0,0.0,301.44,0.45,0.3,0.0,299.24,303.15,285.15,0.0,0.0,301.44,0.45,0.3,0.01,301.46,303.15,303.15,297.99,303.15,303.15,301.56,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,27.28,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935200.0,299.67,303.15,285.15,0.0,0.0,301.49,0.45,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.49,0.45,0.3,0.0,299.83,303.15,285.15,0.0,0.0,301.49,0.45,0.3,0.0,299.71,303.15,285.15,0.0,0.0,301.49,0.45,0.3,0.0,299.24,303.15,285.15,0.0,0.0,301.49,0.45,0.3,0.01,301.51,303.15,303.15,297.99,303.15,303.15,301.61,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,26.75,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935500.0,299.69,303.15,285.15,0.0,0.0,301.54,0.46,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.54,0.46,0.3,0.0,299.86,303.15,285.15,0.0,0.0,301.54,0.46,0.3,0.0,299.72,303.15,285.15,0.0,0.0,301.54,0.46,0.3,0.0,299.25,303.15,285.15,0.0,0.0,301.54,0.46,0.3,0.01,301.56,303.15,303.15,297.99,303.15,303.15,301.65,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,26.45,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17935800.0,299.7,303.15,285.15,0.0,0.0,301.59,0.46,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.59,0.46,0.3,0.0,299.88,303.15,285.15,0.0,0.0,301.59,0.46,0.3,0.0,299.74,303.15,285.15,0.0,0.0,301.59,0.46,0.3,0.0,299.27,303.15,285.15,0.0,0.0,301.59,0.46,0.3,0.01,301.6,303.15,303.15,297.99,303.15,303.15,301.7,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,26.68,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936100.0,299.71,303.15,285.15,0.0,0.0,301.64,0.47,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.64,0.47,0.3,0.0,299.91,303.15,285.15,0.0,0.0,301.64,0.47,0.3,0.0,299.75,303.15,285.15,0.0,0.0,301.64,0.47,0.3,0.0,299.28,303.15,285.15,0.0,0.0,301.64,0.47,0.3,0.01,301.65,303.15,303.15,297.99,303.15,303.15,301.74,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.16,50.0,27.33,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936400.0,299.73,303.15,285.15,0.0,0.0,301.69,0.48,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.69,0.48,0.3,0.0,299.95,303.15,285.15,0.0,0.0,301.69,0.48,0.3,0.0,299.77,303.15,285.15,0.0,0.0,301.69,0.48,0.3,0.0,299.29,303.15,285.15,0.0,0.0,301.69,0.48,0.3,0.01,301.7,303.15,303.15,297.99,303.15,303.15,301.78,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.17,50.0,28.16,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17936700.0,299.74,303.15,285.15,0.0,0.0,301.74,0.48,0.3,0.0,300.13,303.15,285.15,0.0,0.0,301.74,0.48,0.3,0.0,299.98,303.15,285.15,0.0,0.0,301.74,0.48,0.3,0.0,299.79,303.15,285.15,0.0,0.0,301.74,0.48,0.3,0.0,299.31,303.15,285.15,0.0,0.0,301.74,0.48,0.3,0.01,301.75,303.15,303.15,297.99,303.15,303.15,301.83,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,50.0,28.93,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937000.0,299.76,303.15,285.15,0.0,0.0,301.79,0.49,0.3,0.0,300.15,303.15,285.15,0.0,0.0,301.79,0.49,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.79,0.49,0.3,0.0,299.8,303.15,285.15,0.0,0.0,301.79,0.49,0.3,0.0,299.32,303.15,285.15,0.0,0.0,301.79,0.49,0.3,0.02,301.8,303.15,303.15,297.99,303.15,303.15,301.88,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.19,50.0,29.47,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937300.0,299.77,303.15,285.15,0.0,0.0,301.84,0.49,0.3,0.0,300.17,303.15,285.15,0.0,0.0,301.84,0.49,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.84,0.49,0.3,0.0,299.82,303.15,285.15,0.0,0.0,301.84,0.49,0.3,0.0,299.33,303.15,285.15,0.0,0.0,301.84,0.49,0.3,0.02,301.85,303.15,303.15,297.99,303.15,303.15,301.92,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.19,50.0,29.68,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937600.0,299.79,303.15,285.15,0.0,0.0,301.89,0.49,0.3,0.0,300.18,303.15,285.15,0.0,0.0,301.89,0.49,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.89,0.49,0.3,0.0,299.83,303.15,285.15,0.0,0.0,301.89,0.49,0.3,0.0,299.35,303.15,285.15,0.0,0.0,301.89,0.49,0.3,0.02,301.9,303.15,303.15,297.99,303.15,303.15,301.97,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.2,50.0,29.64,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17937900.0,299.8,303.15,285.15,0.0,0.0,301.94,0.5,0.3,0.0,300.19,303.15,285.15,0.0,0.0,301.94,0.5,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.94,0.5,0.3,0.0,299.84,303.15,285.15,0.0,0.0,301.94,0.5,0.3,0.0,299.36,303.15,285.15,0.0,0.0,301.94,0.5,0.3,0.02,301.95,303.15,303.15,297.99,303.15,303.15,302.01,0.0,0.0,0.0,0.45,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.21,50.0,29.39,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938200.0,299.81,303.15,285.15,0.0,0.0,301.98,0.5,0.3,0.0,300.2,303.15,285.15,0.0,0.0,301.98,0.5,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.98,0.5,0.3,0.0,299.85,303.15,285.15,0.0,0.0,301.98,0.5,0.3,0.0,299.37,303.15,285.15,0.0,0.0,301.98,0.5,0.3,0.02,302.0,303.15,303.15,297.99,303.15,303.15,302.06,0.0,0.0,0.0,0.45,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.21,50.0,28.9,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938500.0,299.82,303.15,285.15,0.0,0.0,302.03,0.5,0.3,0.0,300.21,303.15,285.15,0.0,0.0,302.03,0.5,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.03,0.5,0.3,0.0,299.86,303.15,285.15,0.0,0.0,302.03,0.5,0.3,0.0,299.38,303.15,285.15,0.0,0.0,302.03,0.5,0.3,0.02,302.04,303.15,303.15,297.99,303.15,303.15,302.11,0.0,0.0,0.0,0.45,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.22,50.0,28.15,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17938800.0,299.82,303.15,285.15,0.0,0.0,302.08,0.5,0.3,0.0,300.22,303.15,285.15,0.0,0.0,302.08,0.5,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.08,0.5,0.3,0.0,299.87,303.15,285.15,0.0,0.0,302.08,0.5,0.3,0.0,299.38,303.15,285.15,0.0,0.0,302.08,0.5,0.3,0.02,302.09,303.15,303.15,297.99,303.15,303.15,302.15,0.0,0.0,0.0,0.45,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.22,50.0,27.15,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939100.0,299.83,303.15,285.15,0.0,0.0,302.12,0.5,0.3,0.0,300.22,303.15,285.15,0.0,0.0,302.12,0.5,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.12,0.5,0.3,0.0,299.87,303.15,285.15,0.0,0.0,302.12,0.5,0.3,0.0,299.39,303.15,285.15,0.0,0.0,302.12,0.5,0.3,0.02,302.14,303.15,303.06,297.98,303.11,303.1,302.19,0.0,0.0,0.0,0.45,1.0,0.0,0.04,0.04,0.0,-0.04,0.0,0.0,0.0,-0.21,50.0,23.72,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939400.0,299.83,303.15,285.15,0.0,0.0,302.17,0.49,0.3,0.0,300.21,303.15,285.15,0.0,0.0,302.17,0.49,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.17,0.49,0.3,0.0,299.88,303.15,285.15,0.0,0.0,302.17,0.49,0.3,0.0,299.39,303.15,285.15,0.0,0.0,302.17,0.49,0.3,0.02,302.18,303.15,302.81,297.95,302.95,302.93,302.23,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.19,50.0,15.86,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17939700.0,299.83,303.15,285.15,0.0,0.0,302.2,0.45,0.3,0.0,300.2,303.15,285.15,0.0,0.0,302.2,0.45,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.2,0.45,0.3,0.0,299.88,303.15,285.15,0.0,0.0,302.2,0.45,0.3,0.0,299.39,303.15,285.15,0.0,0.0,302.2,0.45,0.3,0.01,302.21,303.15,302.44,297.89,302.7,302.66,302.27,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,4.85,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940000.0,299.82,303.15,285.15,0.0,0.0,302.22,0.38,0.3,0.0,300.18,303.15,285.15,0.0,0.0,302.22,0.38,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.22,0.38,0.3,0.0,299.87,303.15,285.15,0.0,0.0,302.22,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,302.22,0.38,0.3,0.01,302.23,303.15,301.96,297.81,302.43,302.37,302.29,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940300.0,299.82,303.15,285.15,0.0,0.0,302.23,0.36,0.3,0.0,300.16,303.15,285.15,0.0,0.0,302.23,0.36,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.23,0.36,0.3,0.0,299.86,303.15,285.15,0.0,0.0,302.23,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,302.23,0.36,0.3,0.0,302.24,303.15,301.41,297.71,302.15,302.06,302.31,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940600.0,299.81,303.15,285.15,0.0,0.0,302.24,0.37,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.24,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.24,0.37,0.3,0.0,299.86,303.15,285.15,0.0,0.0,302.24,0.37,0.3,0.0,299.38,303.15,285.15,0.0,0.0,302.24,0.37,0.3,0.01,302.26,303.15,300.83,297.58,301.75,301.62,302.33,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17940900.0,299.8,303.15,285.15,0.0,0.0,302.26,0.43,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.26,0.43,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.26,0.43,0.3,0.0,299.85,303.15,285.15,0.0,0.0,302.26,0.43,0.3,0.0,299.38,303.15,285.15,0.0,0.0,302.26,0.43,0.3,0.01,302.28,303.15,300.23,297.42,301.11,300.95,302.34,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941200.0,299.8,303.15,285.15,0.0,0.0,302.29,0.48,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.29,0.48,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.29,0.48,0.3,0.0,299.84,303.15,285.15,0.0,0.0,302.29,0.48,0.3,0.0,299.37,303.15,285.15,0.0,0.0,302.29,0.48,0.3,0.01,302.31,303.15,299.66,297.26,300.27,300.12,302.34,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17941500.0,299.79,303.15,285.15,0.0,0.0,302.32,0.49,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.32,0.49,0.3,0.0,300.08,303.15,285.15,0.0,0.0,302.32,0.49,0.3,0.0,299.83,303.15,285.15,0.0,0.0,302.32,0.49,0.3,0.0,299.37,303.15,285.15,0.0,0.0,302.32,0.49,0.3,0.02,302.32,303.15,299.13,297.1,299.54,299.43,302.32,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.2,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
