time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17990700.0,299.3,303.15,285.15,0.0,0.0,297.08,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.08,0.37,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.08,0.37,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.08,0.37,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.08,0.37,0.3,0.0,297.05,303.15,294.6,294.29,294.42,294.41,296.94,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000.0,299.31,303.15,285.15,0.0,0.0,297.06,0.36,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.06,0.36,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.06,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.06,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.06,0.36,0.3,0.0,297.03,303.15,294.71,294.32,294.49,294.5,296.93,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300.0,299.32,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.46,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.04,0.36,0.3,0.0,297.01,303.15,294.82,294.35,294.59,294.61,296.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600.0,299.34,303.15,285.15,0.0,0.0,297.02,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.02,0.37,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.02,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.02,0.37,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.02,0.37,0.3,0.0,296.99,303.15,294.93,294.38,294.68,294.71,296.9,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900.0,299.37,303.15,285.15,0.0,0.0,297.0,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,297.0,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,297.0,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.0,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,297.0,0.39,0.3,0.0,296.98,303.15,295.02,294.4,294.76,294.8,296.89,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200.0,299.39,303.15,285.15,0.0,0.0,296.99,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.99,0.4,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.99,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.99,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.99,0.4,0.3,0.0,296.97,303.15,295.09,294.42,294.83,294.88,296.87,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500.0,299.42,303.15,285.15,0.0,0.0,296.98,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.98,0.4,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.98,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.98,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.98,0.4,0.3,0.0,296.95,303.15,295.13,294.44,294.9,294.94,296.86,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800.0,299.44,303.15,285.15,0.0,0.0,296.96,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.96,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.96,0.39,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.96,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.96,0.39,0.3,0.0,296.94,303.15,295.15,294.44,294.96,295.0,296.84,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993100.0,299.47,303.15,285.15,0.0,0.0,296.95,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.95,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.95,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.95,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.95,0.36,0.3,0.0,296.93,303.15,295.15,294.44,295.01,295.05,296.83,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993400.0,299.5,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.93,0.36,0.3,0.01,296.91,303.15,295.15,294.44,295.06,295.09,296.81,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17993700.0,299.53,303.15,285.15,0.0,0.0,296.91,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.91,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.91,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.91,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.91,0.37,0.3,0.0,296.89,303.15,295.15,294.44,295.09,295.11,296.8,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994000.0,299.58,303.15,285.15,0.0,0.0,296.9,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.9,0.41,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.9,0.41,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.9,0.41,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.9,0.41,0.3,0.0,296.88,303.15,295.15,294.44,295.1,295.12,296.78,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994300.0,299.63,303.15,285.15,0.0,0.0,296.88,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.88,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.88,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.88,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.88,0.36,0.3,0.0,296.86,303.15,295.15,294.44,295.12,295.13,296.77,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994600.0,299.67,303.15,285.15,0.0,0.0,296.86,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.86,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.86,0.38,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.86,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.86,0.38,0.3,0.0,296.84,303.15,295.15,294.44,295.13,295.14,296.75,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17994900.0,299.71,303.15,285.15,0.0,0.0,296.85,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.85,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.85,0.39,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.85,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.85,0.39,0.3,0.0,296.83,303.15,295.15,294.44,295.13,295.14,296.74,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995200.0,299.75,303.15,285.15,0.0,0.0,296.83,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.83,0.37,0.3,0.0,299.6,303.15,285.15,0.0,0.0,296.83,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.83,0.37,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.83,0.37,0.3,0.01,296.81,303.15,295.15,294.44,295.14,295.15,296.72,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995500.0,299.79,303.15,285.15,0.0,0.0,296.81,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.81,0.36,0.3,0.0,299.61,303.15,285.15,0.0,0.0,296.81,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.81,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.81,0.36,0.3,0.0,296.8,303.15,295.15,294.44,295.14,295.15,296.71,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17995800.0,299.83,303.15,285.15,0.0,0.0,296.8,0.4,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.8,0.4,0.3,0.0,299.62,303.15,285.15,0.0,0.0,296.8,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.8,0.4,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.8,0.4,0.3,0.0,296.78,303.15,295.15,294.44,295.14,295.15,296.7,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996100.0,299.87,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.57,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.64,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.79,0.4,0.3,0.0,296.77,303.15,295.15,294.44,295.15,295.15,296.68,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996400.0,299.91,303.15,285.15,0.0,0.0,296.78,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,296.78,0.39,0.3,0.0,299.66,303.15,285.15,0.0,0.0,296.78,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.78,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.78,0.39,0.3,0.0,296.76,303.15,295.15,294.44,295.15,295.15,296.67,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.21,290.08,300.35,301.55,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17996700.0,299.7,297.15,293.15,0.0,0.0,297.46,1.0,0.96,0.26,299.4,297.15,293.15,0.0,0.0,297.46,1.0,0.89,0.27,299.47,297.15,293.15,0.0,0.0,297.46,1.0,0.91,0.2,299.32,297.15,293.15,0.0,0.0,297.46,1.0,0.87,0.27,299.16,297.15,293.15,0.0,0.0,297.46,1.0,0.84,1.29,297.41,291.15,295.15,294.44,297.81,299.5,296.88,1.0,0.48,1.0,0.45,0.0,1.0,2.75,1.07,1.68,0.45,1.0,1.0,0.0,69.11,71.41,9870.63,0.0,1503.09,1.0,284.49,296.15,300.39,302.44,293.15,293.15,283.15,7957.69,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.08,1.0,0.0,1.0,1.02,1.37,0.05,4.21,3.29,0.92,0.0,0.0,0.0,8875.75,0.0,70.96,1612.98,0.0,0.0,0.32,1.0,0.0,3.0,1.0,0.0
17997000.0,299.03,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.29,298.82,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.3,298.84,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.22,298.75,297.15,293.15,0.0,0.0,292.1,1.0,1.0,0.3,298.49,297.15,293.15,0.0,0.0,292.1,1.0,1.0,1.44,292.1,291.15,295.15,294.44,297.41,298.88,292.1,1.0,0.54,1.0,0.45,0.0,1.0,3.08,1.21,1.87,0.52,0.55,0.55,0.0,86.92,89.23,34611.87,0.0,2121.74,1.0,284.28,290.93,297.54,299.64,293.15,293.15,283.15,15738.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.25,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7664.15,0.0,154.02,2275.33,0.0,1665.84,0.42,1.0,0.0,3.0,1.0,0.0
17997300.0,298.73,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.32,298.51,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.52,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.25,298.43,297.15,293.15,0.0,0.0,291.91,1.0,1.0,0.33,298.12,297.15,293.15,0.0,0.0,291.91,1.0,1.0,1.59,291.91,291.15,295.15,294.44,297.21,298.56,291.91,1.0,0.6,1.0,0.45,0.0,1.0,3.38,1.34,2.04,0.58,0.57,0.57,0.0,104.95,107.05,37240.89,0.0,2816.14,1.0,284.27,290.71,297.42,299.42,293.15,293.15,283.15,16604.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.39,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7827.2,0.0,190.57,2275.33,0.0,1374.95,0.45,1.0,0.0,3.0,1.0,0.0
17997600.0,298.57,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.34,298.33,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.36,298.34,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.27,298.26,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.36,297.92,297.15,293.15,0.0,0.0,291.79,1.0,1.0,1.72,291.79,291.15,295.15,294.44,297.09,298.39,291.78,1.0,0.64,1.0,0.45,0.0,1.0,3.66,1.46,2.2,0.64,0.6,0.6,0.0,122.93,124.87,39304.73,0.0,3572.14,1.0,284.27,290.54,297.48,299.61,293.15,293.15,283.15,16833.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.5,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8008.46,0.0,221.56,2275.33,0.0,1501.0,0.48,1.0,0.0,3.0,1.0,0.0
17997900.0,298.47,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.37,298.21,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.39,298.21,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.29,298.13,297.15,293.15,0.0,0.0,291.68,1.0,1.0,0.39,297.79,297.15,293.15,0.0,0.0,291.68,1.0,1.0,1.84,291.68,291.15,295.15,294.44,297.02,298.27,291.68,1.0,0.69,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.62,0.62,0.0,140.88,142.69,41025.89,0.0,4384.52,1.0,284.26,290.4,297.47,299.69,293.15,293.15,283.15,16971.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.6,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8149.18,0.0,251.15,2275.33,0.0,1631.69,0.5,1.0,0.0,3.0,1.0,0.0
17998200.0,298.38,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.39,298.11,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.3,298.03,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.6,1.0,1.0,1.95,291.6,291.15,295.15,294.44,296.96,298.17,291.6,1.0,0.73,1.0,0.45,0.0,1.0,4.16,1.68,2.49,0.74,0.63,0.63,0.0,158.8,160.51,42474.43,0.0,5249.73,1.0,284.26,290.28,297.46,299.75,293.15,293.15,283.15,17087.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.69,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8271.87,0.0,279.4,2275.33,0.0,1734.21,0.52,1.0,0.0,3.0,1.0,0.0
17998500.0,298.31,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.43,298.0,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.32,297.94,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.43,297.58,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.06,291.53,291.15,295.15,294.44,296.9,298.09,291.53,1.0,0.77,1.0,0.45,0.0,1.0,4.39,1.77,2.62,0.78,0.64,0.64,0.0,176.71,178.33,43716.82,0.0,6166.67,1.0,284.26,290.18,297.46,299.81,293.15,293.15,283.15,17188.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8380.38,0.0,306.26,2275.33,0.0,1821.03,0.54,1.0,0.0,3.0,1.0,0.0
17998800.0,298.24,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.43,297.94,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.45,297.92,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.34,297.86,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.45,297.49,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.16,291.48,291.15,295.15,294.44,296.85,298.01,291.47,1.0,0.81,1.0,0.45,0.0,1.0,4.61,1.86,2.75,0.82,0.66,0.66,0.0,194.6,196.15,44805.06,0.0,7130.48,1.0,284.25,290.1,297.46,299.86,293.15,293.15,283.15,17273.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8477.56,0.0,331.66,2275.33,0.0,1895.87,0.55,1.0,0.0,3.0,1.0,0.0
17999100.0,298.18,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.45,297.86,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.48,297.84,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.35,297.79,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.48,297.41,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.25,291.43,291.15,295.15,294.44,296.81,297.94,291.43,1.0,0.85,1.0,0.45,0.0,1.0,4.81,1.95,2.87,0.86,0.67,0.67,0.0,212.5,213.97,45787.09,0.0,8141.38,1.0,284.25,290.03,297.46,299.91,293.15,293.15,283.15,17341.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8566.76,0.0,355.79,2275.33,0.0,1962.05,0.56,1.0,0.0,3.0,1.0,0.0
17999400.0,298.13,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.47,297.79,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.49,297.76,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.37,297.72,297.15,293.15,0.0,0.0,291.4,1.0,1.0,0.49,297.34,297.15,293.15,0.0,0.0,291.4,1.0,1.0,2.35,291.4,291.15,295.15,294.44,296.77,297.87,291.4,1.0,0.88,1.0,0.45,0.0,1.0,5.01,2.03,2.98,0.9,0.68,0.68,0.0,230.37,231.79,46699.94,0.0,9195.42,1.0,284.24,289.97,297.45,299.95,293.15,293.15,283.15,17393.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.95,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8650.68,0.0,378.92,2275.33,0.0,2022.26,0.58,1.0,0.0,3.0,1.0,0.0
17999700.0,298.07,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.49,297.73,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.51,297.69,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.38,297.65,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,291.37,1.0,1.0,2.44,291.37,291.15,295.15,294.44,296.73,297.81,291.37,1.0,0.92,1.0,0.45,0.0,1.0,5.2,2.11,3.1,0.94,0.69,0.69,0.0,248.25,249.61,47573.48,0.0,10293.03,1.0,284.24,289.93,297.45,299.99,293.15,293.15,283.15,17430.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8731.71,0.0,401.4,2275.33,0.0,2078.7,0.59,1.0,0.0,3.0,1.0,0.0
18000000.0,298.03,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.5,297.67,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.39,297.59,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.2,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.52,291.35,291.15,295.15,294.44,296.7,297.76,291.35,1.0,0.95,1.0,0.45,0.0,1.0,5.39,2.18,3.2,0.97,0.7,0.7,0.0,266.12,267.43,48428.8,0.0,11431.13,1.0,284.24,289.89,297.45,300.03,293.15,293.15,283.15,17456.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8811.57,0.0,423.59,2275.33,0.0,2132.93,0.6,1.0,0.0,3.0,1.0,0.0
18000300.0,297.99,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.52,297.62,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.55,297.57,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.55,297.14,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.6,291.34,291.15,295.17,294.45,296.68,297.71,291.34,1.0,0.98,1.0,0.45,0.0,1.0,5.57,2.26,3.31,1.01,0.7,0.7,0.0,283.98,285.25,49347.64,0.0,12609.35,1.0,284.24,289.86,297.46,300.08,293.15,293.15,283.15,17461.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8898.23,0.0,446.03,2275.33,0.0,2184.48,0.61,1.0,0.0,3.0,1.0,0.0
18000600.0,297.96,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,291.33,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.33,1.0,0.99,2.66,291.33,291.15,295.21,294.46,296.67,297.67,291.33,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.71,0.71,0.0,297.02,303.07,50193.51,0.0,13484.23,1.0,284.24,289.84,297.47,300.14,293.15,293.15,283.15,17511.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,8984.75,0.0,468.95,2275.33,0.0,2235.54,0.62,1.0,0.0,3.0,1.0,0.0
18000900.0,297.95,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.47,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.28,1.0,0.97,2.66,291.28,291.15,295.27,294.48,296.68,297.65,291.28,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.71,0.71,0.0,297.07,320.89,50533.37,0.0,13487.63,1.0,284.24,289.8,297.49,300.18,293.15,293.15,283.15,17697.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9025.25,0.0,484.77,2275.33,0.0,2259.31,0.63,1.0,0.0,3.0,1.0,0.0
18001200.0,297.95,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.25,1.0,0.96,2.66,291.25,291.15,295.36,294.51,296.71,297.64,291.25,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.72,0.72,0.0,297.07,338.71,50810.35,0.0,13487.62,1.0,284.24,289.77,297.52,300.22,293.15,293.15,283.15,17771.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9062.31,0.0,495.98,2275.33,0.0,2267.81,0.64,1.0,0.0,3.0,1.0,0.0
18001500.0,297.96,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.24,1.0,0.94,2.66,291.24,291.15,295.46,294.55,296.75,297.64,291.24,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.72,0.72,0.0,297.07,356.53,51078.14,0.0,13487.62,1.0,284.23,289.75,297.55,300.26,293.15,293.15,283.15,17804.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9099.98,0.0,505.34,2275.33,0.0,2273.47,0.64,1.0,0.0,3.0,1.0,0.0
18001800.0,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.22,1.0,0.92,2.66,291.22,291.15,295.57,294.59,296.8,297.64,291.22,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.72,0.72,0.0,297.07,374.35,51354.4,0.0,13487.62,1.0,284.23,289.74,297.59,300.32,293.15,293.15,283.15,17818.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9139.24,0.0,513.92,2275.33,0.0,2278.81,0.64,1.0,0.0,3.0,1.0,0.0
18002100.0,297.98,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.22,1.0,0.9,2.66,291.22,291.15,295.68,294.63,296.85,297.64,291.22,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.73,0.73,0.0,297.07,392.17,51644.7,0.0,13487.62,1.0,284.23,289.74,297.63,300.37,293.15,293.15,283.15,17824.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9180.25,0.0,522.23,2275.33,0.0,2284.78,0.65,1.0,0.0,3.0,1.0,0.0
18002400.0,298.0,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.21,1.0,0.88,2.66,291.21,291.15,295.79,294.66,296.9,297.65,291.21,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.73,0.73,0.0,297.07,409.86,51947.75,0.0,13487.62,1.0,284.24,289.73,297.67,300.43,293.15,293.15,283.15,17825.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9222.57,0.0,530.52,2275.33,0.0,2291.75,0.65,1.0,0.0,3.0,1.0,0.0
18002700.0,298.01,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.56,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.21,1.0,0.85,2.66,291.21,291.15,295.9,294.7,296.94,297.66,291.21,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.73,0.73,0.0,297.07,410.0,52257.92,0.0,13487.63,1.0,284.24,289.73,297.71,300.48,293.15,293.15,283.15,17826.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9265.35,0.0,538.89,2275.33,0.0,2299.78,0.65,1.0,0.0,3.0,1.0,0.0
18003000.0,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.21,1.0,0.83,2.66,291.21,291.15,296.0,294.74,296.99,297.67,291.21,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.73,0.73,0.0,297.07,410.0,52570.32,0.0,13487.63,1.0,284.24,289.72,297.74,300.53,293.15,293.15,283.15,17826.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9307.78,0.0,547.31,2275.33,0.0,2308.83,0.66,1.0,0.0,3.0,1.0,0.0
18003300.0,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.21,1.0,0.81,2.66,291.21,291.15,296.08,294.77,297.03,297.67,291.21,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.74,0.74,0.0,297.07,410.0,52875.25,0.0,13487.63,1.0,284.24,289.72,297.78,300.58,293.15,293.15,283.15,17829.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9348.64,0.0,555.7,2275.33,0.0,2318.75,0.66,1.0,0.0,3.0,1.0,0.0
18003600.0,298.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.2,1.0,0.79,2.66,291.2,291.15,296.15,294.8,297.06,297.68,291.2,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.74,0.74,0.0,297.07,410.0,53162.7,0.0,13487.64,1.0,284.24,289.71,297.81,300.63,293.15,293.15,283.15,17836.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9386.68,0.0,563.9,2275.33,0.0,2329.34,0.67,1.0,0.0,3.0,1.0,0.0
18003900.0,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.2,1.0,0.77,2.66,291.2,291.15,296.19,294.84,297.08,297.69,291.2,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.74,0.74,0.0,297.07,410.0,53436.56,0.0,13487.64,1.0,284.24,289.71,297.84,300.67,293.15,293.15,283.15,17842.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9424.11,0.0,571.84,2275.33,0.0,2335.43,0.67,1.0,0.0,3.0,1.0,0.0
18004200.0,298.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.2,1.0,0.75,2.66,291.2,291.15,296.21,294.88,297.09,297.69,291.2,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.74,0.74,0.0,297.06,410.0,53724.29,0.0,13487.65,1.0,284.24,289.71,297.88,300.73,293.15,293.15,283.15,17838.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9466.76,0.0,579.94,2275.33,0.0,2337.01,0.67,1.0,0.0,3.0,1.0,0.0
18004500.0,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.2,1.0,0.73,2.66,291.2,291.15,296.21,294.93,297.09,297.69,291.2,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.75,0.75,0.0,297.06,410.0,54034.66,0.0,13487.66,1.0,284.24,289.7,297.93,300.8,293.15,293.15,283.15,17828.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9514.72,0.0,588.54,2275.33,0.0,2337.33,0.68,1.0,0.0,3.0,1.0,0.0
18004800.0,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.21,1.0,0.71,2.66,291.21,291.15,296.2,294.99,297.09,297.69,291.21,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.75,0.75,0.0,297.06,410.0,54371.27,0.0,13487.67,1.0,284.24,289.7,297.99,300.87,293.15,293.15,283.15,17816.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9567.73,0.0,597.84,2275.33,0.0,2337.98,0.68,1.0,0.0,3.0,1.0,0.0
18005100.0,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.21,1.0,0.68,2.66,291.21,291.15,296.18,295.05,297.08,297.69,291.21,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.75,0.75,0.0,297.06,410.0,54731.92,0.0,13487.68,1.0,284.24,289.7,298.05,300.95,293.15,293.15,283.15,17803.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9624.82,0.0,607.9,2275.33,0.0,2339.48,0.68,1.0,0.0,3.0,1.0,0.0
18005400.0,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.21,1.0,0.66,2.66,291.21,291.15,296.15,295.12,297.07,297.69,291.21,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.76,0.76,0.0,297.05,410.0,55174.07,0.0,13487.69,1.0,284.25,289.71,298.12,301.04,293.15,293.15,283.15,17794.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9689.94,0.0,618.69,2275.33,0.0,2344.24,0.69,1.0,0.0,3.0,1.0,0.0
18005700.0,298.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.22,1.0,0.63,2.66,291.22,291.15,296.12,295.18,297.06,297.69,291.22,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.76,0.76,0.0,297.05,410.0,55630.93,0.0,13487.7,1.0,284.25,289.71,298.18,301.13,293.15,293.15,283.15,17787.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9756.82,0.0,629.99,2275.33,0.0,2351.46,0.69,1.0,0.0,3.0,1.0,0.0
18006000.0,298.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.22,1.0,0.61,2.66,291.22,291.15,296.1,295.24,297.05,297.69,291.22,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.76,0.76,0.0,297.05,410.0,56087.39,0.0,13487.72,1.0,284.25,289.71,298.24,301.21,293.15,293.15,283.15,17783.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9823.4,0.0,641.65,2275.33,0.0,2360.05,0.7,1.0,0.0,3.0,1.0,0.0
18006300.0,298.06,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.54,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.42,297.43,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.57,297.0,297.15,293.15,0.0,0.0,291.22,0.99,0.58,2.63,291.22,291.15,296.09,295.3,297.04,297.69,291.22,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.77,0.77,0.0,299.29,410.0,56505.36,0.0,13478.17,1.0,284.25,289.72,298.3,301.29,293.15,293.15,283.15,17794.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9885.68,0.0,653.24,2275.33,0.0,2369.21,0.7,1.0,0.0,3.0,1.0,0.0
18006600.0,298.04,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.44,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.02,297.15,293.15,0.0,0.0,291.21,0.97,0.56,2.52,291.21,291.15,296.09,295.35,297.03,297.67,291.21,1.0,1.0,1.0,0.45,0.0,1.0,5.67,2.3,3.37,1.03,0.77,0.77,0.0,305.7,410.0,56816.45,0.0,13448.8,1.0,284.25,289.71,298.35,301.36,293.15,293.15,283.15,17830.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9935.42,0.0,663.21,2275.33,0.0,2375.81,0.7,1.0,0.0,3.0,1.0,0.0
18006900.0,298.02,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.58,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.37,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.45,297.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.61,297.04,297.15,293.15,0.0,0.0,291.2,0.95,0.54,2.44,291.2,291.15,296.11,295.39,297.03,297.66,291.2,1.0,1.0,1.0,0.45,0.0,1.0,5.66,2.3,3.36,1.03,0.77,0.77,0.0,311.24,410.0,57078.65,0.0,13423.58,1.0,284.25,289.71,298.39,301.42,293.15,293.15,283.15,17853.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9977.8,0.0,671.77,2275.33,0.0,2381.04,0.71,1.0,0.0,3.0,1.0,0.0
18007200.0,298.01,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,297.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,297.06,297.15,293.15,0.0,0.0,291.2,0.93,0.52,2.37,291.2,291.15,296.15,295.42,297.04,297.64,291.2,1.0,1.0,1.0,0.45,0.0,1.0,5.65,2.29,3.36,1.02,0.77,0.77,0.0,315.95,410.0,57296.63,0.0,13401.99,1.0,284.25,289.71,298.42,301.46,293.15,293.15,283.15,17871.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.51,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10012.76,0.0,679.31,2275.33,0.0,2386.86,0.71,1.0,0.0,3.0,1.0,0.0
18007500.0,298.0,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.61,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.48,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.19,0.91,0.51,2.31,291.19,291.15,296.23,295.46,297.06,297.63,291.19,1.0,1.0,1.0,0.45,0.0,1.0,5.64,2.29,3.35,1.02,0.78,0.78,0.0,319.91,410.0,57503.47,0.0,13383.65,1.0,284.26,289.7,298.46,301.51,293.15,293.15,283.15,17877.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10045.64,0.0,686.26,2275.33,0.0,2388.55,0.71,1.0,0.0,3.0,1.0,0.0
18007800.0,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.62,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.48,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,291.2,0.9,0.5,2.26,291.2,291.15,296.36,295.5,297.11,297.63,291.2,1.0,1.0,1.0,0.45,0.0,1.0,5.63,2.28,3.35,1.02,0.78,0.78,0.0,323.22,410.0,57748.04,0.0,13368.25,1.0,284.26,289.7,298.5,301.56,293.15,293.15,283.15,17865.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.53,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10085.27,0.0,693.69,2275.33,0.0,2387.34,0.72,1.0,0.0,3.0,1.0,0.0
18008100.0,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,297.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.49,297.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.1,297.15,293.15,0.0,0.0,291.2,0.89,0.49,2.23,291.2,291.15,296.53,295.54,297.18,297.62,291.2,1.0,1.0,1.0,0.45,0.0,1.0,5.62,2.28,3.34,1.02,0.78,0.78,0.0,325.96,410.0,58036.03,0.0,13355.44,1.0,284.26,289.7,298.54,301.62,293.15,293.15,283.15,17846.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10131.66,0.0,702.21,2275.33,0.0,2387.09,0.72,1.0,0.0,3.0,1.0,0.0
18008400.0,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.21,0.88,0.49,2.19,291.21,291.15,296.73,295.59,297.26,297.62,291.21,1.0,1.0,1.0,0.45,0.0,1.0,5.62,2.28,3.34,1.02,0.78,0.78,0.0,328.23,410.0,58362.6,0.0,13344.8,1.0,284.26,289.7,298.59,301.68,293.15,293.15,283.15,17826.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10183.53,0.0,712.0,2275.33,0.0,2388.56,0.72,1.0,0.0,3.0,1.0,0.0
18008700.0,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.29,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.48,2.17,291.21,291.15,296.95,295.64,297.35,297.62,291.21,1.0,1.0,1.0,0.45,0.0,1.0,5.61,2.28,3.34,1.02,0.79,0.79,0.0,330.11,410.0,58718.31,0.0,13335.94,1.0,284.26,289.7,298.64,301.75,293.15,293.15,283.15,17808.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10239.29,0.0,722.99,2275.33,0.0,2391.85,0.73,1.0,0.0,3.0,1.0,0.0
18009000.0,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.65,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.5,297.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.22,0.87,0.47,2.15,291.22,291.15,297.18,295.69,297.44,297.62,291.22,1.0,1.0,1.0,0.45,0.0,1.0,5.61,2.28,3.33,1.02,0.79,0.79,0.0,331.68,410.0,59092.07,0.0,13328.52,1.0,284.26,289.7,298.69,301.82,293.15,293.15,283.15,17794.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10297.25,0.0,735.02,2275.33,0.0,2396.75,0.73,1.0,0.0,3.0,1.0,0.0
18009300.0,297.94,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.65,297.66,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.51,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.22,0.87,0.47,2.13,291.22,291.15,297.4,295.74,297.53,297.62,291.22,1.0,1.0,1.0,0.45,0.0,1.0,5.61,2.27,3.33,1.02,0.8,0.8,0.0,333.02,410.0,59472.14,0.0,13322.17,1.0,284.26,289.7,298.74,301.89,293.15,293.15,283.15,17786.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10355.77,0.0,747.78,2275.33,0.0,2402.81,0.73,1.0,0.0,3.0,1.0,0.0
18009600.0,297.93,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.51,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.22,0.86,0.47,2.11,291.22,291.15,297.61,295.78,297.61,297.61,291.22,1.0,1.0,1.0,0.45,0.0,1.0,5.6,2.27,3.33,1.01,0.8,0.8,0.0,334.2,410.0,59848.38,0.0,13316.57,1.0,284.26,289.69,298.78,301.95,293.15,293.15,283.15,17783.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10413.5,0.0,760.94,2275.33,0.0,2409.55,0.74,1.0,0.0,3.0,1.0,0.0
18009900.0,297.91,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.67,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.51,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.22,0.86,0.46,2.1,291.22,291.15,297.8,295.82,297.69,297.61,291.22,1.0,1.0,0.74,0.45,0.26,0.74,5.6,2.27,3.33,1.01,0.8,0.8,0.0,335.28,410.0,60213.15,0.0,13311.42,1.0,284.26,289.69,298.83,302.01,293.15,293.15,283.15,17786.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10469.51,0.0,774.18,2275.33,0.0,2416.57,0.74,1.0,0.0,3.0,1.0,0.0
18010200.0,297.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.66,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.22,0.86,0.46,2.08,291.22,291.15,297.96,295.86,297.75,297.61,291.22,1.0,1.0,0.74,0.45,0.26,0.74,5.6,2.27,3.33,1.01,0.81,0.81,0.0,336.3,410.0,60561.79,0.0,13306.56,1.0,284.26,289.68,298.86,302.07,293.15,293.15,283.15,17794.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10523.22,0.0,787.22,2275.33,0.0,2423.21,0.75,1.0,0.0,3.0,1.0,0.0
18010500.0,297.88,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.69,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.46,2.07,291.22,291.15,298.08,295.9,297.8,297.61,291.22,1.0,1.0,0.73,0.45,0.27,0.73,5.6,2.27,3.33,1.01,0.81,0.81,0.0,337.29,410.0,60890.98,0.0,13301.85,1.0,284.26,289.68,298.9,302.13,293.15,293.15,283.15,17805.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10574.38,0.0,799.76,2275.33,0.0,2429.06,0.75,1.0,0.0,3.0,1.0,0.0
18010800.0,297.87,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.67,297.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.24,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.52,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.22,0.85,0.45,2.06,291.22,291.15,298.15,295.94,297.82,297.6,291.22,1.0,1.0,0.73,0.45,0.27,0.73,5.59,2.27,3.32,1.01,0.81,0.81,0.0,338.27,410.0,61198.47,0.0,13297.15,1.0,284.26,289.67,298.94,302.18,293.15,293.15,283.15,17820.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10622.79,0.0,811.57,2275.33,0.0,2433.98,0.76,1.0,0.0,3.0,1.0,0.0
18011100.0,297.85,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.71,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.52,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.45,2.04,291.21,291.15,298.18,295.97,297.83,297.6,291.21,1.0,1.0,0.72,0.45,0.28,0.72,5.59,2.27,3.32,1.01,0.82,0.82,0.0,339.28,410.0,61453.87,0.0,13292.33,1.0,284.27,289.67,298.97,302.22,293.15,293.15,283.15,17843.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10663.04,0.0,822.25,2275.33,0.0,2442.43,0.76,1.0,0.0,3.0,1.0,0.0
18011400.0,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.67,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.52,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.2,0.84,0.45,2.03,291.2,291.15,298.19,295.98,297.84,297.59,291.2,1.0,1.0,0.71,0.45,0.29,0.71,5.59,2.27,3.32,1.01,0.82,0.82,0.0,340.35,410.0,61622.66,0.0,13287.21,1.0,284.26,289.66,298.98,302.25,293.15,293.15,283.15,17877.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10688.04,0.0,831.02,2275.33,0.0,2452.72,0.76,1.0,0.0,3.0,1.0,0.0
18011700.0,297.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.68,297.72,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.44,2.01,291.19,291.15,298.19,295.98,297.83,297.59,291.19,1.0,1.0,0.71,0.45,0.29,0.71,5.59,2.27,3.32,1.01,0.82,0.82,0.0,341.53,410.0,61704.88,0.0,13281.53,1.0,284.26,289.65,298.98,302.25,293.15,293.15,283.15,17915.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10698.8,0.0,837.43,2275.33,0.0,2461.71,0.76,1.0,0.0,3.0,1.0,0.0
18012000.0,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.44,2.0,291.18,291.15,298.18,295.97,297.82,297.58,291.18,1.0,1.0,0.7,0.45,0.3,0.7,5.58,2.26,3.32,1.01,0.82,0.82,0.0,342.8,410.0,61710.29,0.0,13275.42,1.0,284.26,289.64,298.97,302.24,293.15,293.15,283.15,17953.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10697.48,0.0,841.35,2275.33,0.0,2468.75,0.77,1.0,0.0,3.0,1.0,0.0
18012300.0,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.44,1.98,291.16,291.15,298.16,295.95,297.81,297.57,291.16,1.0,1.0,0.69,0.45,0.31,0.69,5.58,2.26,3.32,1.01,0.82,0.82,0.0,344.12,410.0,61646.62,0.0,13269.03,1.0,284.26,289.63,298.95,302.22,293.15,293.15,283.15,17989.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10686.09,0.0,842.83,2275.33,0.0,2473.36,0.77,1.0,0.0,3.0,1.0,0.0
18012600.0,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.96,291.15,291.15,298.14,295.93,297.8,297.56,291.15,1.0,1.0,0.69,0.45,0.31,0.69,5.58,2.26,3.31,1.01,0.82,0.82,0.0,345.46,410.0,61531.18,0.0,13262.56,1.0,284.26,289.62,298.93,302.2,293.15,293.15,283.15,18020.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10667.54,0.0,842.09,2275.33,0.0,2475.18,0.77,1.0,0.0,3.0,1.0,0.0
18012900.0,297.72,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.16,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.43,1.94,291.14,291.15,298.12,295.91,297.78,297.55,291.14,1.0,1.0,0.68,0.45,0.32,0.68,5.57,2.26,3.31,1.01,0.82,0.82,0.0,346.75,410.0,61388.87,0.0,13256.3,1.0,284.26,289.62,298.91,302.17,293.15,293.15,283.15,18042.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10645.78,0.0,839.65,2275.33,0.0,2474.31,0.76,1.0,0.0,3.0,1.0,0.0
18013200.0,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.74,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.42,1.93,291.14,291.15,298.1,295.89,297.77,297.54,291.14,1.0,1.0,0.68,0.45,0.32,0.68,5.57,2.26,3.31,1.01,0.81,0.81,0.0,347.98,410.0,61243.83,0.0,13250.34,1.0,284.26,289.61,298.89,302.15,293.15,293.15,283.15,18054.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10624.61,0.0,836.22,2275.33,0.0,2470.92,0.76,1.0,0.0,3.0,1.0,0.0
18013500.0,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.16,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.42,1.91,291.13,291.15,298.09,295.89,297.76,297.53,291.13,1.0,1.0,0.67,0.45,0.33,0.67,5.57,2.26,3.31,1.01,0.81,0.81,0.0,349.13,410.0,61120.74,0.0,13244.76,1.0,284.26,289.61,298.89,302.13,293.15,293.15,283.15,18056.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10607.95,0.0,832.52,2275.33,0.0,2465.15,0.76,1.0,0.0,3.0,1.0,0.0
