time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013800.0,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.55,297.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.42,1.9,291.14,291.15,298.1,295.89,297.76,297.53,291.14,1.0,1.0,0.66,0.45,0.34,0.66,5.57,2.26,3.31,1.01,0.81,0.81,0.0,350.18,410.0,61043.6,0.0,13239.66,1.0,284.26,289.61,298.89,302.13,293.15,293.15,283.15,18045.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10599.58,0.0,829.27,2275.33,0.0,2457.19,0.76,1.0,0.0,3.0,1.0,0.0
18014100.0,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.11,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.55,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.42,1.89,291.14,291.15,298.11,295.91,297.76,297.52,291.14,1.0,1.0,0.66,0.45,0.34,0.66,5.56,2.26,3.31,1.01,0.81,0.81,0.0,351.12,410.0,61036.27,0.0,13235.06,1.0,284.26,289.61,298.9,302.14,293.15,293.15,283.15,18023.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10603.32,0.0,827.27,2275.33,0.0,2447.27,0.76,1.0,0.0,3.0,1.0,0.0
18014400.0,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.98,0.55,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.41,1.88,291.15,291.15,298.15,295.94,297.78,297.52,291.15,1.0,1.0,0.65,0.45,0.35,0.65,5.56,2.26,3.31,1.01,0.81,0.81,0.0,351.95,410.0,61126.07,0.0,13231.03,1.0,284.26,289.62,298.94,302.18,293.15,293.15,283.15,17988.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10623.54,0.0,827.35,2275.33,0.0,2435.98,0.76,1.0,0.0,3.0,1.0,0.0
18014700.0,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.09,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.55,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.75,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.41,1.86,291.16,291.15,298.2,295.98,297.79,297.51,291.16,1.0,1.0,0.65,0.45,0.35,0.65,5.56,2.25,3.3,1.01,0.81,0.81,0.0,353.19,410.0,61264.0,0.0,13224.96,1.0,284.26,289.63,298.98,302.23,293.15,293.15,283.15,17960.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10653.66,0.0,829.34,2275.33,0.0,2426.53,0.76,1.0,0.0,3.0,1.0,0.0
18015000.0,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.08,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.56,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.75,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.41,1.84,291.17,291.15,298.24,296.03,297.81,297.51,291.17,1.0,1.0,0.64,0.45,0.36,0.64,5.55,2.25,3.3,1.01,0.82,0.82,0.0,354.42,410.0,61454.25,0.0,13218.92,1.0,284.26,289.64,299.03,302.28,293.15,293.15,283.15,17934.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10690.35,0.0,833.15,2275.33,0.0,2420.98,0.76,1.0,0.0,3.0,1.0,0.0
18015300.0,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.07,297.15,293.15,0.0,0.0,291.18,1.0,0.94,0.56,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.98,0.76,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.4,1.83,291.18,291.15,298.29,296.08,297.83,297.5,291.18,1.0,1.0,0.63,0.45,0.37,0.63,5.55,2.25,3.3,1.01,0.82,0.82,0.0,355.51,410.0,61685.91,0.0,13213.56,1.0,284.26,289.65,299.08,302.34,293.15,293.15,283.15,17911.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10732.36,0.0,838.57,2275.33,0.0,2417.29,0.76,1.0,0.0,3.0,1.0,0.0
18015600.0,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.07,297.15,293.15,0.0,0.0,291.18,1.0,0.93,0.56,297.09,297.15,293.15,0.0,0.0,291.18,1.0,0.97,0.76,297.13,297.15,293.15,0.0,0.0,291.18,0.8,0.4,1.82,291.18,291.15,298.35,296.13,297.85,297.5,291.18,1.0,1.0,0.63,0.45,0.37,0.63,5.55,2.25,3.3,1.01,0.82,0.82,0.0,356.46,410.0,61950.82,0.0,13208.87,1.0,284.27,289.65,299.12,302.41,293.15,293.15,283.15,17891.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10778.81,0.0,845.41,2275.33,0.0,2415.03,0.77,1.0,0.0,3.0,1.0,0.0
18015900.0,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.8,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.07,297.15,293.15,0.0,0.0,291.19,1.0,0.91,0.56,297.09,297.15,293.15,0.0,0.0,291.19,1.0,0.96,0.76,297.14,297.15,293.15,0.0,0.0,291.19,0.79,0.4,1.81,291.19,291.15,298.4,296.17,297.87,297.5,291.19,1.0,1.0,0.62,0.45,0.38,0.62,5.55,2.25,3.3,1.01,0.82,0.82,0.0,357.3,410.0,62242.18,0.0,13204.73,1.0,284.27,289.66,299.17,302.47,293.15,293.15,283.15,17874.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10828.87,0.0,853.47,2275.33,0.0,2413.89,0.77,1.0,0.0,3.0,1.0,0.0
18016200.0,297.55,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.07,297.15,293.15,0.0,0.0,291.2,1.0,0.9,0.56,297.08,297.15,293.15,0.0,0.0,291.2,1.0,0.94,0.76,297.14,297.15,293.15,0.0,0.0,291.2,0.79,0.4,1.8,291.2,291.15,298.45,296.22,297.89,297.5,291.2,1.0,1.0,0.62,0.45,0.38,0.62,5.55,2.25,3.3,1.0,0.83,0.83,0.0,358.06,410.0,62554.9,0.0,13200.98,1.0,284.27,289.66,299.22,302.54,293.15,293.15,283.15,17860.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10881.89,0.0,862.6,2275.33,0.0,2413.72,0.77,1.0,0.0,3.0,1.0,0.0
18016500.0,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.08,297.15,293.15,0.0,0.0,291.2,1.0,0.89,0.57,297.08,297.15,293.15,0.0,0.0,291.2,1.0,0.93,0.77,297.14,297.15,293.15,0.0,0.0,291.2,0.79,0.39,1.79,291.2,291.15,298.5,296.27,297.91,297.5,291.2,1.0,1.0,0.61,0.45,0.39,0.61,5.54,2.25,3.3,1.0,0.83,0.83,0.0,358.76,410.0,62883.0,0.0,13197.56,1.0,284.27,289.67,299.27,302.6,293.15,293.15,283.15,17848.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10937.08,0.0,872.59,2275.33,0.0,2414.29,0.78,1.0,0.0,3.0,1.0,0.0
18016800.0,297.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.09,297.15,293.15,0.0,0.0,291.2,1.0,0.87,0.57,297.07,297.15,293.15,0.0,0.0,291.2,1.0,0.92,0.77,297.14,297.15,293.15,0.0,0.0,291.2,0.79,0.39,1.78,291.2,291.15,298.55,296.32,297.93,297.5,291.21,1.0,1.0,0.61,0.45,0.39,0.61,5.54,2.25,3.29,1.0,0.83,0.83,0.0,359.41,410.0,63222.2,0.0,13194.33,1.0,284.27,289.67,299.32,302.67,293.15,293.15,283.15,17839.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10993.85,0.0,883.33,2275.33,0.0,2415.51,0.78,1.0,0.0,3.0,1.0,0.0
18017100.0,297.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.1,297.15,293.15,0.0,0.0,291.21,1.0,0.86,0.57,297.07,297.15,293.15,0.0,0.0,291.21,1.0,0.9,0.77,297.14,297.15,293.15,0.0,0.0,291.21,0.79,0.39,1.77,291.21,291.15,298.61,296.37,297.95,297.49,291.21,1.0,1.0,0.6,0.45,0.4,0.6,5.54,2.25,3.29,1.0,0.84,0.84,0.0,360.04,410.0,63567.94,0.0,13191.22,1.0,284.27,289.67,299.37,302.74,293.15,293.15,283.15,17832.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11051.56,0.0,894.65,2275.33,0.0,2417.26,0.78,1.0,0.0,3.0,1.0,0.0
18017400.0,297.5,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.21,1.0,0.86,0.57,297.06,297.15,293.15,0.0,0.0,291.21,1.0,0.89,0.77,297.14,297.15,293.15,0.0,0.0,291.21,0.78,0.39,1.77,291.21,291.15,298.66,296.42,297.97,297.49,291.21,1.0,1.0,0.59,0.45,0.41,0.59,5.54,2.25,3.29,1.0,0.84,0.84,0.0,360.63,410.0,63916.82,0.0,13188.27,1.0,284.28,289.68,299.42,302.8,293.15,293.15,283.15,17827.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11109.68,0.0,906.43,2275.33,0.0,2419.45,0.79,1.0,0.0,3.0,1.0,0.0
18017700.0,297.49,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.21,1.0,0.85,0.57,297.06,297.15,293.15,0.0,0.0,291.21,1.0,0.87,0.77,297.14,297.15,293.15,0.0,0.0,291.21,0.78,0.39,1.76,291.21,291.15,298.7,296.47,297.98,297.49,291.21,1.0,1.0,0.59,0.45,0.41,0.59,5.54,2.25,3.29,1.0,0.84,0.84,0.0,361.23,410.0,64264.23,0.0,13185.3,1.0,284.28,289.68,299.47,302.87,293.15,293.15,283.15,17824.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11167.56,0.0,918.52,2275.33,0.0,2422.02,0.79,1.0,0.0,3.0,1.0,0.0
18018000.0,297.48,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.22,1.0,0.85,0.57,297.05,297.15,293.15,0.0,0.0,291.22,1.0,0.85,0.77,297.14,297.15,293.15,0.0,0.0,291.22,0.78,0.38,1.75,291.22,291.15,298.75,296.51,298.0,297.49,291.22,1.0,1.0,0.58,0.45,0.42,0.58,5.54,2.25,3.29,1.0,0.85,0.85,0.0,361.84,410.0,64606.04,0.0,13182.29,1.0,284.28,289.68,299.51,302.93,293.15,293.15,283.15,17824.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11224.56,0.0,930.79,2275.33,0.0,2424.86,0.79,1.0,0.0,3.0,1.0,0.0
18018300.0,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.85,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.17,297.15,293.15,0.0,0.0,291.22,1.0,0.85,0.57,297.07,297.15,293.15,0.0,0.0,291.22,1.0,0.84,0.77,297.16,297.15,293.15,0.0,0.0,291.22,0.78,0.39,1.76,291.22,291.15,298.79,296.55,298.03,297.51,291.22,1.0,1.0,0.58,0.45,0.42,0.58,5.54,2.25,3.29,1.0,0.85,0.85,0.0,361.38,410.0,65011.38,0.0,13184.57,1.0,284.28,289.68,299.55,303.0,293.15,293.15,283.15,17806.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11288.34,0.0,944.0,2275.33,0.0,2428.82,0.8,1.0,0.0,3.0,1.0,0.0
18018600.0,297.49,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.73,297.86,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.19,297.15,293.15,0.0,0.0,291.22,1.0,0.86,0.57,297.07,297.15,293.15,0.0,0.0,291.22,1.0,0.82,0.77,297.16,297.15,293.15,0.0,0.0,291.22,0.78,0.39,1.76,291.22,291.15,298.83,296.6,298.05,297.51,291.22,1.0,1.0,0.57,0.45,0.43,0.57,5.54,2.25,3.29,1.0,0.85,0.85,0.0,360.73,410.0,65416.34,0.0,13187.82,1.0,284.28,289.69,299.6,303.06,293.15,293.15,283.15,17799.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11353.27,0.0,958.14,2275.33,0.0,2433.23,0.8,1.0,0.0,3.0,1.0,0.0
18018900.0,297.48,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.73,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.22,297.15,293.15,0.0,0.0,291.23,1.0,0.87,0.57,297.08,297.15,293.15,0.0,0.0,291.23,1.0,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.23,0.79,0.39,1.77,291.23,291.15,298.86,296.64,298.07,297.52,291.23,1.0,1.0,0.57,0.45,0.43,0.57,5.54,2.25,3.29,1.0,0.86,0.86,0.0,360.49,410.0,65817.36,0.0,13189.16,1.0,284.28,289.69,299.64,303.13,293.15,293.15,283.15,17798.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11418.5,0.0,972.67,2275.33,0.0,2437.33,0.81,1.0,0.0,3.0,1.0,0.0
18019200.0,297.47,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.73,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.24,297.15,293.15,0.0,0.0,291.23,1.0,0.89,0.57,297.09,297.15,293.15,0.0,0.0,291.23,1.0,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.23,0.79,0.39,1.77,291.23,291.15,298.89,296.69,298.08,297.52,291.23,1.0,1.0,0.56,0.45,0.44,0.56,5.54,2.25,3.29,1.0,0.86,0.86,0.0,361.21,410.0,66201.88,0.0,13185.4,1.0,284.28,289.69,299.69,303.19,293.15,293.15,283.15,17801.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11482.43,0.0,987.19,2275.33,0.0,2440.74,0.81,1.0,0.0,3.0,1.0,0.0
18019500.0,297.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.77,297.25,297.15,293.15,0.0,0.0,291.23,1.0,0.91,0.57,297.1,297.15,293.15,0.0,0.0,291.23,0.99,0.79,0.75,297.15,297.15,293.15,0.0,0.0,291.23,0.78,0.39,1.77,291.23,291.15,298.92,296.73,298.09,297.52,291.23,1.0,1.0,0.55,0.45,0.45,0.55,5.54,2.25,3.29,1.0,0.87,0.87,0.0,362.03,410.0,66577.33,0.0,13181.33,1.0,284.29,289.69,299.73,303.26,293.15,293.15,283.15,17805.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11545.65,0.0,1001.58,2275.33,0.0,2443.54,0.81,1.0,0.0,3.0,1.0,0.0
18019800.0,297.45,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.23,1.0,0.93,0.57,297.11,297.15,293.15,0.0,0.0,291.23,0.99,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.23,0.78,0.39,1.77,291.23,291.15,298.95,296.78,298.1,297.52,291.23,1.0,1.0,0.55,0.45,0.45,0.55,5.53,2.24,3.29,1.0,0.87,0.87,0.0,362.86,410.0,66946.79,0.0,13177.2,1.0,284.29,289.69,299.78,303.32,293.15,293.15,283.15,17808.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11608.41,0.0,1015.88,2275.33,0.0,2446.03,0.82,1.0,0.0,3.0,1.0,0.0
18020100.0,297.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.29,297.15,293.15,0.0,0.0,291.23,1.0,0.95,0.58,297.12,297.15,293.15,0.0,0.0,291.23,0.99,0.78,0.74,297.15,297.15,293.15,0.0,0.0,291.23,0.78,0.39,1.77,291.23,291.15,298.98,296.82,298.11,297.52,291.23,1.0,1.0,0.54,0.45,0.46,0.54,5.53,2.24,3.29,1.0,0.87,0.87,0.0,363.68,410.0,67310.67,0.0,13173.12,1.0,284.29,289.69,299.82,303.39,293.15,293.15,283.15,17810.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11670.65,0.0,1030.11,2275.33,0.0,2448.34,0.82,1.0,0.0,3.0,1.0,0.0
18020400.0,297.42,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,297.87,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.31,297.15,293.15,0.0,0.0,291.23,1.0,0.98,0.58,297.13,297.15,293.15,0.0,0.0,291.23,0.98,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.23,0.78,0.39,1.76,291.23,291.15,299.01,296.87,298.13,297.52,291.23,1.0,1.0,0.54,0.45,0.46,0.54,5.53,2.24,3.29,1.0,0.88,0.88,0.0,364.49,410.0,67668.84,0.0,13169.12,1.0,284.29,289.69,299.87,303.45,293.15,293.15,283.15,17813.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11732.26,0.0,1044.3,2275.33,0.0,2450.57,0.83,1.0,0.0,3.0,1.0,0.0
18020700.0,297.41,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.74,297.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.78,297.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.58,297.13,297.15,293.15,0.0,0.0,291.23,0.98,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.23,0.78,0.39,1.76,291.23,291.15,299.04,296.91,298.14,297.53,291.23,1.0,1.0,0.53,0.45,0.47,0.53,5.53,2.24,3.29,1.0,0.88,0.88,0.0,365.28,410.0,68020.6,0.0,13165.18,1.0,284.29,289.69,299.91,303.51,293.15,293.15,283.15,17815.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11793.05,0.0,1058.43,2275.33,0.0,2452.82,0.83,1.0,0.0,3.0,1.0,0.0
18021000.0,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.75,297.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.79,297.34,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.23,0.98,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.23,0.78,0.39,1.75,291.23,291.15,299.07,296.95,298.16,297.53,291.23,1.0,1.0,0.53,0.45,0.47,0.53,5.53,2.24,3.28,1.0,0.88,0.88,0.0,366.07,410.0,68363.78,0.0,13161.23,1.0,284.29,289.69,299.95,303.57,293.15,293.15,283.15,17818.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11852.63,0.0,1072.48,2275.33,0.0,2455.04,0.83,1.0,0.0,3.0,1.0,0.0
18021300.0,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.75,297.86,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.79,297.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.23,0.98,0.77,0.73,297.14,297.15,293.15,0.0,0.0,291.23,0.78,0.38,1.75,291.23,291.15,299.11,296.99,298.17,297.53,291.23,1.0,1.0,0.52,0.45,0.48,0.52,5.52,2.24,3.28,1.0,0.89,0.89,0.0,366.86,410.0,68695.89,0.0,13157.28,1.0,284.29,289.69,299.99,303.63,293.15,293.15,283.15,17821.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11910.58,0.0,1086.37,2275.33,0.0,2457.16,0.84,1.0,0.0,3.0,1.0,0.0
18021600.0,297.37,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.79,297.38,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.58,297.14,297.15,293.15,0.0,0.0,291.23,0.98,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.23,0.77,0.38,1.74,291.23,291.15,299.15,297.03,298.19,297.53,291.23,1.0,1.0,0.51,0.45,0.49,0.51,5.52,2.24,3.28,1.0,0.89,0.89,0.0,367.64,410.0,69015.94,0.0,13153.36,1.0,284.29,289.69,300.03,303.68,293.15,293.15,283.15,17825.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11966.75,0.0,1100.07,2275.33,0.0,2459.47,0.84,1.0,0.0,3.0,1.0,0.0
18021900.0,297.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.79,297.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.23,0.98,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.23,0.77,0.38,1.74,291.23,291.15,299.23,297.08,298.22,297.53,291.23,1.0,1.0,0.51,0.45,0.49,0.51,5.52,2.24,3.28,1.0,0.9,0.9,0.0,368.38,410.0,69366.14,0.0,13149.66,1.0,284.29,289.69,300.07,303.75,293.15,293.15,283.15,17820.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12029.25,0.0,1114.07,2275.33,0.0,2456.86,0.84,1.0,0.0,3.0,1.0,0.0
18022200.0,297.35,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.75,297.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.79,297.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.24,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.24,0.77,0.38,1.73,291.24,291.15,299.36,297.14,298.28,297.53,291.24,1.0,1.0,0.5,0.45,0.5,0.5,5.52,2.24,3.28,1.0,0.9,0.9,0.0,369.0,410.0,69796.29,0.0,13146.54,1.0,284.3,289.7,300.14,303.83,293.15,293.15,283.15,17797.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12108.46,0.0,1129.71,2275.33,0.0,2450.86,0.85,1.0,0.0,3.0,1.0,0.0
18022500.0,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.8,297.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.2,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.2,0.77,0.38,1.73,291.2,291.15,299.54,297.21,298.35,297.53,291.2,1.0,1.0,0.5,0.45,0.5,0.5,5.52,2.24,3.28,1.0,0.9,0.9,0.0,369.84,410.0,71107.0,0.0,13142.31,1.0,284.29,289.66,300.22,303.98,293.15,293.15,283.15,18786.55,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12324.71,0.0,1220.23,2275.33,0.0,2470.38,0.87,1.0,0.0,3.0,1.0,0.0
18022800.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.38,1.72,291.15,291.15,299.75,297.29,298.43,297.52,291.15,1.0,1.0,0.49,0.45,0.51,0.49,5.51,2.24,3.28,1.0,0.9,0.9,0.0,371.11,410.0,72503.45,0.0,13135.94,1.0,284.29,289.61,300.3,304.12,293.15,293.15,283.15,19985.63,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12562.55,0.0,1326.96,2275.33,0.0,2489.7,0.89,1.0,0.0,3.0,1.0,0.0
18023100.0,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.14,297.15,293.15,0.0,0.0,291.18,0.97,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.18,0.76,0.37,1.71,291.18,291.15,299.98,297.37,298.52,297.52,291.18,1.0,1.0,0.49,0.45,0.51,0.49,5.51,2.24,3.28,1.0,0.9,0.9,0.0,372.53,410.0,72587.31,0.0,13128.75,1.0,284.29,289.63,300.37,304.2,293.15,293.15,283.15,19707.2,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12593.19,0.0,1314.77,2275.33,0.0,2485.82,0.89,1.0,0.0,3.0,1.0,0.0
18023400.0,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.81,297.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.13,0.97,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.76,0.37,1.69,291.13,291.15,300.22,297.44,298.62,297.52,291.13,1.0,1.0,0.48,0.45,0.52,0.48,5.51,2.23,3.27,1.0,0.9,0.9,0.0,373.8,410.0,73997.93,0.0,13122.35,1.0,284.28,289.58,300.45,304.35,293.15,293.15,283.15,21048.14,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12839.23,0.0,1432.45,2275.33,0.0,2503.08,0.92,1.0,0.0,3.0,1.0,0.0
18023700.0,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.81,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.19,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.19,0.76,0.37,1.68,291.19,291.15,300.45,297.5,298.71,297.52,291.19,1.0,1.0,0.48,0.45,0.52,0.48,5.5,2.23,3.27,0.99,0.9,0.9,0.0,375.16,410.0,73472.23,0.0,13115.47,1.0,284.29,289.63,300.49,304.39,293.15,293.15,283.15,20194.8,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12763.61,0.0,1366.65,2275.33,0.0,2500.23,0.9,1.0,0.0,3.0,1.0,0.0
18024000.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.77,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.81,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.18,0.76,0.37,1.68,291.18,291.15,300.67,297.54,298.81,297.53,291.18,1.0,1.0,0.47,0.45,0.53,0.47,5.5,2.23,3.27,0.99,0.9,0.9,0.0,375.74,410.0,74065.77,0.0,13112.54,1.0,284.29,289.62,300.54,304.46,293.15,293.15,283.15,20493.17,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12877.08,0.0,1408.29,2275.33,0.0,2491.86,0.91,1.0,0.0,3.0,1.0,0.0
18024300.0,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.12,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.12,0.76,0.37,1.67,291.12,291.15,300.86,297.56,298.88,297.52,291.12,1.0,1.0,0.47,0.45,0.53,0.47,5.5,2.23,3.27,0.99,0.9,0.9,0.0,376.71,410.0,75267.69,0.0,13107.6,1.0,284.28,289.55,300.57,304.56,293.15,293.15,283.15,21999.54,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.41,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13078.04,0.0,1531.81,2275.33,0.0,2533.26,0.94,1.0,0.0,3.0,1.0,0.0
18024600.0,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.6,297.14,297.15,293.15,0.0,0.0,291.16,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.66,291.16,291.15,301.01,297.55,298.94,297.52,291.16,1.0,1.0,0.46,0.45,0.54,0.46,5.5,2.23,3.27,0.99,0.9,0.9,0.0,377.95,410.0,74420.84,0.0,13101.31,1.0,284.28,289.58,300.55,304.51,293.15,293.15,283.15,21095.12,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12936.09,0.0,1452.52,2275.33,0.0,2532.61,0.92,1.0,0.0,3.0,1.0,0.0
18024900.0,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.82,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.13,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.36,1.65,291.13,291.15,301.11,297.52,298.98,297.52,291.13,1.0,1.0,0.45,0.45,0.55,0.45,5.5,2.23,3.27,0.99,0.9,0.9,0.0,378.84,410.0,74580.73,0.0,13096.77,1.0,284.28,289.56,300.52,304.49,293.15,293.15,283.15,21531.56,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12959.15,0.0,1484.93,2275.33,0.0,2543.77,0.93,1.0,0.0,3.0,1.0,0.0
18025200.0,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.77,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.18,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.18,0.75,0.36,1.65,291.18,291.15,301.15,297.45,299.0,297.53,291.18,1.0,1.0,0.45,0.45,0.55,0.45,5.49,2.23,3.27,0.99,0.9,0.9,0.0,379.56,410.0,73243.8,0.0,13093.08,1.0,284.29,289.59,300.45,304.36,293.15,293.15,283.15,20262.95,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12727.17,0.0,1375.27,2275.33,0.0,2539.42,0.91,1.0,0.0,3.0,1.0,0.0
18025500.0,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.82,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.64,291.15,291.15,301.15,297.37,299.0,297.53,291.15,1.0,1.0,0.44,0.45,0.56,0.44,5.49,2.23,3.26,0.99,0.9,0.9,0.0,380.02,410.0,73138.81,0.0,13090.78,1.0,284.28,289.56,300.37,304.27,293.15,293.15,283.15,20554.45,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12694.2,0.0,1393.4,2275.33,0.0,2548.43,0.91,1.0,0.0,3.0,1.0,0.0
18025800.0,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.96,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.75,0.36,1.64,291.15,291.15,301.15,297.29,299.0,297.53,291.15,1.0,1.0,0.44,0.45,0.56,0.44,5.49,2.23,3.26,0.99,0.9,0.9,0.0,380.59,410.0,72448.08,0.0,13087.86,1.0,284.28,289.56,300.29,304.15,293.15,293.15,283.15,20141.35,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12567.92,0.0,1353.98,2275.33,0.0,2545.56,0.9,1.0,0.0,3.0,1.0,0.0
18026100.0,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.83,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.13,0.75,0.36,1.63,291.13,291.15,301.15,297.22,299.0,297.52,291.13,1.0,1.0,0.43,0.45,0.57,0.43,5.49,2.23,3.26,0.99,0.9,0.9,0.0,381.48,410.0,71962.98,0.0,13083.32,1.0,284.27,289.54,300.22,304.06,293.15,293.15,283.15,20108.27,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12472.46,0.0,1337.16,2275.33,0.0,2557.76,0.9,1.0,0.0,3.0,1.0,0.0
18026400.0,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.83,297.68,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.16,0.95,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.75,0.36,1.62,291.16,291.15,301.15,297.15,299.0,297.53,291.16,1.0,1.0,0.43,0.45,0.57,0.43,5.49,2.23,3.26,0.99,0.9,0.9,0.0,382.12,410.0,70994.91,0.0,13080.05,1.0,284.28,289.57,300.15,303.92,293.15,293.15,283.15,19286.0,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.21,3.87,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12309.9,0.0,1268.57,2275.33,0.0,2536.08,0.88,1.0,0.0,3.0,1.0,0.0
18026700.0,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.95,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.35,1.62,291.15,291.15,301.15,297.09,299.0,297.53,291.15,1.0,1.0,0.42,0.45,0.58,0.42,5.49,2.22,3.26,0.99,0.9,0.9,0.0,382.78,410.0,70485.81,0.0,13076.62,1.0,284.28,289.56,300.09,303.84,293.15,293.15,283.15,19083.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12215.83,0.0,1243.95,2275.33,0.0,2540.63,0.88,1.0,0.0,3.0,1.0,0.0
18027000.0,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.79,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.83,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.15,297.15,293.15,0.0,0.0,291.15,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.35,1.62,291.15,291.15,301.15,297.03,299.0,297.53,291.15,1.0,1.0,0.42,0.45,0.58,0.42,5.48,2.22,3.26,0.99,0.9,0.9,0.0,383.28,410.0,70099.05,0.0,13074.09,1.0,284.27,289.56,300.03,303.75,293.15,293.15,283.15,18863.55,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12148.03,0.0,1226.07,2275.33,0.0,2528.3,0.87,1.0,0.0,3.0,1.0,0.0
18027300.0,297.1,297.15,293.15,0.0,0.0,291.16,1.0,0.98,0.79,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.83,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.74,0.35,1.61,291.16,291.15,301.15,296.98,299.0,297.53,291.16,1.0,1.0,0.41,0.45,0.59,0.41,5.48,2.22,3.26,0.99,0.9,0.9,0.0,383.85,410.0,69594.16,0.0,13071.16,1.0,284.27,289.56,299.98,303.68,293.15,293.15,283.15,18562.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12058.44,0.0,1197.61,2275.33,0.0,2528.69,0.87,1.0,0.0,3.0,1.0,0.0
18027600.0,297.08,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.79,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.84,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.74,0.35,1.61,291.15,291.15,301.15,296.93,299.0,297.53,291.15,1.0,1.0,0.41,0.45,0.59,0.41,5.48,2.22,3.26,0.99,0.9,0.9,0.0,384.61,410.0,69282.63,0.0,13067.24,1.0,284.27,289.55,299.93,303.62,293.15,293.15,283.15,18457.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12002.2,0.0,1185.29,2275.33,0.0,2528.6,0.86,1.0,0.0,3.0,1.0,0.0
18027900.0,297.06,297.15,293.15,0.0,0.0,291.14,1.0,0.95,0.8,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.35,1.6,291.14,291.15,301.15,296.9,299.0,297.53,291.14,1.0,1.0,0.4,0.45,0.6,0.4,5.48,2.22,3.26,0.99,0.9,0.9,0.0,385.43,410.0,69162.92,0.0,13063.06,1.0,284.27,289.54,299.9,303.56,293.15,293.15,283.15,18500.02,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11979.29,0.0,1186.92,2275.33,0.0,2522.4,0.86,1.0,0.0,3.0,1.0,0.0
18028200.0,297.04,297.15,293.15,0.0,0.0,291.14,1.0,0.93,0.8,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.35,1.59,291.14,291.15,301.15,296.87,299.0,297.53,291.14,1.0,1.0,0.4,0.45,0.6,0.4,5.48,2.22,3.26,0.99,0.9,0.9,0.0,386.45,410.0,68748.97,0.0,13057.79,1.0,284.27,289.55,299.87,303.52,293.15,293.15,283.15,18261.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,11909.45,0.0,1162.43,2275.33,0.0,2521.72,0.86,1.0,0.0,3.0,1.0,0.0
18028500.0,297.02,297.15,293.15,0.0,0.0,291.14,1.0,0.91,0.8,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.84,297.77,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.74,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.74,0.35,1.58,291.14,291.15,301.15,296.85,299.0,297.53,291.14,1.0,1.0,0.39,0.45,0.61,0.39,5.47,2.22,3.25,0.99,0.9,0.9,0.0,387.48,410.0,68505.95,0.0,13052.49,1.0,284.27,289.55,299.84,303.48,293.15,293.15,283.15,18129.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11870.13,0.0,1149.52,2275.33,0.0,2514.4,0.85,1.0,0.0,3.0,1.0,0.0
18028800.0,297.01,297.15,293.15,0.0,0.0,291.14,1.0,0.89,0.8,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.73,0.34,1.58,291.14,291.15,301.15,296.83,299.0,297.53,291.14,1.0,1.0,0.39,0.45,0.61,0.39,5.47,2.22,3.25,0.99,0.9,0.9,0.0,389.23,410.0,68355.06,0.0,13042.66,1.0,284.27,289.55,299.83,303.46,293.15,293.15,283.15,18072.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11846.79,0.0,1142.67,2275.33,0.0,2508.77,0.85,1.0,0.0,3.0,1.0,0.0
18029100.0,297.02,297.15,293.15,0.0,0.0,291.14,0.99,0.86,0.78,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.86,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.73,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.73,0.34,1.57,291.14,291.15,301.15,296.84,299.0,297.52,291.14,1.0,1.0,0.38,0.45,0.62,0.38,5.46,2.21,3.24,0.99,0.9,0.9,0.0,393.78,410.0,68244.45,0.0,13019.79,1.0,284.27,289.54,299.84,303.46,293.15,293.15,283.15,18052.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11834.41,0.0,1138.01,2275.33,0.0,2498.24,0.85,1.0,0.0,3.0,1.0,0.0
18029400.0,297.04,297.15,293.15,0.0,0.0,291.14,0.98,0.85,0.76,297.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.87,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.64,297.13,297.15,293.15,0.0,0.0,291.14,0.93,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.73,0.34,1.56,291.14,291.15,301.15,296.87,298.99,297.52,291.14,1.0,1.0,0.38,0.45,0.62,0.38,5.45,2.21,3.24,0.98,0.9,0.9,0.0,397.81,410.0,68232.91,0.0,12998.77,1.0,284.27,289.55,299.86,303.48,293.15,293.15,283.15,18029.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11842.05,0.0,1135.09,2275.33,0.0,2483.73,0.85,1.0,0.0,3.0,1.0,0.0
18029700.0,297.06,297.15,293.15,0.0,0.0,291.15,0.97,0.83,0.75,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.88,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.15,0.92,0.73,0.69,297.14,297.15,293.15,0.0,0.0,291.15,0.72,0.34,1.56,291.15,291.15,301.15,296.91,298.99,297.52,291.15,1.0,1.0,0.37,0.45,0.63,0.37,5.44,2.21,3.23,0.98,0.9,0.9,0.0,401.31,410.0,68321.98,0.0,12980.37,1.0,284.27,289.56,299.91,303.53,293.15,293.15,283.15,18000.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11868.62,0.0,1134.35,2275.33,0.0,2468.63,0.85,1.0,0.0,3.0,1.0,0.0
18030000.0,297.08,297.15,293.15,0.0,0.0,291.16,0.96,0.82,0.74,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.89,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.16,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.72,0.34,1.55,291.16,291.15,301.15,296.97,298.99,297.51,291.16,1.0,1.0,0.37,0.45,0.63,0.37,5.43,2.2,3.23,0.98,0.9,0.9,0.0,404.3,410.0,68507.7,0.0,12964.6,1.0,284.28,289.57,299.97,303.6,293.15,293.15,283.15,17967.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11912.41,0.0,1136.25,2275.33,0.0,2454.52,0.85,1.0,0.0,3.0,1.0,0.0
18030300.0,297.09,297.15,293.15,0.0,0.0,291.16,0.96,0.81,0.73,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.89,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.92,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.16,0.72,0.34,1.55,291.16,291.15,301.15,297.04,298.99,297.51,291.16,1.0,1.0,0.36,0.45,0.64,0.36,5.43,2.2,3.23,0.98,0.9,0.9,0.0,406.88,410.0,69048.18,0.0,12950.92,1.0,284.28,289.57,300.04,303.69,293.15,293.15,283.15,18226.21,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12013.28,0.0,1164.15,2275.33,0.0,2443.9,0.86,1.0,0.0,3.0,1.0,0.0
18030600.0,297.09,297.15,293.15,0.0,0.0,291.16,0.95,0.8,0.72,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.9,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.13,297.15,293.15,0.0,0.0,291.16,0.91,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.16,0.71,0.34,1.54,291.16,291.15,301.15,297.12,298.99,297.51,291.16,1.0,1.0,0.36,0.45,0.64,0.36,5.42,2.2,3.22,0.98,0.9,0.9,0.0,409.5,410.0,69576.6,0.0,12936.97,1.0,284.28,289.57,300.12,303.79,293.15,293.15,283.15,18499.06,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12110.74,0.0,1190.79,2275.33,0.0,2443.08,0.86,1.0,0.0,3.0,1.0,0.0
18030900.0,297.1,297.15,293.15,0.0,0.0,291.14,0.94,0.79,0.71,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.54,291.14,291.15,301.15,297.19,298.99,297.51,291.14,1.0,1.0,0.36,0.45,0.64,0.36,5.41,2.19,3.21,0.98,0.9,0.9,0.0,410.09,410.0,70245.02,0.0,12864.34,1.0,284.28,289.57,300.19,303.9,293.15,293.15,283.15,18940.8,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12235.21,0.0,1232.16,2275.33,0.0,2440.33,0.87,1.0,0.0,3.0,1.0,0.0
18031200.0,297.1,297.15,293.15,0.0,0.0,291.17,0.94,0.78,0.7,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.91,0.71,0.68,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.53,291.17,291.15,301.15,297.27,298.98,297.5,291.17,1.0,1.0,0.35,0.45,0.65,0.35,5.39,2.18,3.2,0.97,0.9,0.9,0.0,410.09,410.0,70090.57,0.0,12760.08,1.0,284.28,289.59,300.26,303.98,293.15,293.15,283.15,18603.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12227.09,0.0,1205.22,2275.33,0.0,2436.72,0.87,1.0,0.0,3.0,1.0,0.0
18031500.0,297.1,297.15,293.15,0.0,0.0,291.14,0.93,0.77,0.7,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.71,0.67,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.52,291.14,291.15,301.15,297.33,298.98,297.5,291.14,1.0,0.99,0.35,0.45,0.65,0.35,5.37,2.18,3.19,0.97,0.9,0.9,0.0,410.1,410.0,70779.38,0.0,12665.24,1.0,284.28,289.58,300.33,304.08,293.15,293.15,283.15,19187.5,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12354.74,0.0,1253.77,2275.33,0.0,2435.47,0.88,1.0,0.0,3.0,1.0,0.0
18031800.0,297.11,297.15,293.15,0.0,0.0,291.17,0.93,0.76,0.69,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.17,0.71,0.33,1.52,291.17,291.15,301.15,297.39,298.98,297.5,291.17,1.0,0.99,0.34,0.45,0.66,0.34,5.36,2.17,3.18,0.97,0.9,0.9,0.0,410.07,410.0,70700.67,0.0,12578.59,1.0,284.28,289.6,300.39,304.13,293.15,293.15,283.15,18876.09,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12360.18,0.0,1234.49,2275.33,0.0,2420.12,0.87,1.0,0.0,3.0,1.0,0.0
18032100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.75,0.68,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.91,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.7,0.67,297.14,297.15,293.15,0.0,0.0,291.14,0.71,0.33,1.51,291.14,291.15,301.15,297.43,298.98,297.49,291.14,1.0,0.99,0.34,0.45,0.66,0.34,5.34,2.16,3.18,0.96,0.9,0.9,0.0,410.09,410.0,71288.66,0.0,12491.2,1.0,284.28,289.58,300.43,304.21,293.15,293.15,283.15,19473.42,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12467.49,0.0,1282.48,2275.33,0.0,2427.85,0.88,1.0,0.0,3.0,1.0,0.0
18032400.0,297.11,297.15,293.15,0.0,0.0,291.17,0.92,0.75,0.68,297.41,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.91,297.82,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.33,1.5,291.17,291.15,301.15,297.45,298.97,297.48,291.17,1.0,0.99,0.34,0.45,0.66,0.34,5.32,2.16,3.17,0.96,0.9,0.9,0.0,410.08,410.0,70683.59,0.0,12399.54,1.0,284.29,289.61,300.45,304.21,293.15,293.15,283.15,18827.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12377.83,0.0,1227.88,2275.33,0.0,2422.16,0.87,1.0,0.0,3.0,1.0,0.0
18032700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.92,0.74,0.67,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.92,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.13,0.7,0.32,1.49,291.13,291.15,301.15,297.45,298.97,297.47,291.13,1.0,0.99,0.33,0.45,0.67,0.33,5.31,2.15,3.16,0.96,0.9,0.9,0.0,410.11,410.0,70966.39,0.0,12308.55,1.0,284.28,289.58,300.45,304.23,293.15,293.15,283.15,19326.04,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12428.32,0.0,1263.29,2275.33,0.0,2431.45,0.88,1.0,0.0,3.0,1.0,0.0
18033000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.92,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.15,0.89,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.15,0.7,0.32,1.48,291.15,291.15,301.15,297.41,298.96,297.46,291.15,1.0,0.98,0.33,0.45,0.67,0.33,5.29,2.14,3.14,0.95,0.9,0.9,0.0,410.11,410.0,70005.53,0.0,12192.61,1.0,284.28,289.6,300.4,304.14,293.15,293.15,283.15,18588.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12274.95,0.0,1198.44,2275.33,0.0,2424.31,0.87,1.0,0.0,3.0,1.0,0.0
18033300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.91,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.92,297.78,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.14,0.89,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.7,0.32,1.47,291.14,291.15,301.15,297.34,298.95,297.45,291.14,1.0,0.98,0.33,0.45,0.67,0.33,5.26,2.13,3.13,0.95,0.9,0.9,0.0,410.13,410.0,69330.63,0.0,12067.89,1.0,284.28,289.59,300.34,304.04,293.15,293.15,283.15,18301.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12164.91,0.0,1168.07,2275.33,0.0,2419.32,0.86,1.0,0.0,3.0,1.0,0.0
18033600.0,297.1,297.15,293.15,0.0,0.0,291.12,0.9,0.72,0.65,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.76,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.12,0.69,0.31,1.45,291.12,291.15,301.15,297.26,298.94,297.43,291.12,1.0,0.98,0.33,0.45,0.67,0.33,5.24,2.12,3.11,0.94,0.89,0.89,0.0,410.16,410.0,68665.66,0.0,11918.69,1.0,284.28,289.57,300.26,303.93,293.15,293.15,283.15,18230.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12053.29,0.0,1148.37,2275.33,0.0,2421.47,0.85,1.0,0.0,3.0,1.0,0.0
18033900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.9,0.71,0.64,297.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.93,297.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.08,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.08,0.69,0.31,1.42,291.08,291.15,301.15,297.17,298.93,297.41,291.08,1.0,0.97,0.33,0.45,0.67,0.33,5.2,2.11,3.1,0.94,0.89,0.89,0.0,410.19,410.0,67903.84,0.0,11739.16,1.0,284.27,289.54,300.17,303.8,293.15,293.15,283.15,18256.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11926.66,0.0,1128.73,2275.33,0.0,2422.78,0.85,1.0,0.0,3.0,1.0,0.0
18034200.0,297.09,297.15,293.15,0.0,0.0,291.04,0.89,0.7,0.63,297.27,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.94,297.7,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.4,291.04,291.15,301.15,297.07,298.91,297.38,291.04,1.0,0.97,0.32,0.45,0.68,0.32,5.17,2.09,3.07,0.93,0.88,0.88,0.0,410.22,410.0,67026.73,0.0,11533.63,1.0,284.27,289.52,300.07,303.65,293.15,293.15,283.15,18321.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11784.72,0.0,1104.89,2275.33,0.0,2418.87,0.84,1.0,0.0,3.0,1.0,0.0
18034500.0,297.09,297.15,293.15,0.0,0.0,291.02,0.89,0.69,0.62,297.25,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.94,297.68,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.02,0.87,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,301.15,296.98,298.9,297.36,291.02,1.0,0.96,0.32,0.45,0.68,0.32,5.14,2.08,3.06,0.93,0.87,0.87,0.0,410.08,410.0,66142.33,0.0,11389.87,1.0,284.26,289.5,299.98,303.51,293.15,293.15,283.15,18370.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,11641.62,0.0,1076.81,2275.33,0.0,2408.76,0.83,1.0,0.0,3.0,1.0,0.0
18034800.0,297.09,297.15,293.15,0.0,0.0,291.01,0.88,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.94,297.65,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.01,0.87,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,301.15,296.9,298.89,297.34,291.01,1.0,0.96,0.32,0.45,0.68,0.32,5.12,2.07,3.05,0.92,0.86,0.86,0.0,410.08,410.0,65318.84,0.0,11307.71,1.0,284.26,289.48,299.9,303.38,293.15,293.15,283.15,18390.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11510.34,0.0,1047.35,2275.33,0.0,2395.6,0.83,1.0,0.0,3.0,1.0,0.0
18035100.0,297.09,297.15,293.15,0.0,0.0,291.0,0.88,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.94,297.63,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.0,0.87,0.64,0.62,297.09,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,301.15,296.84,298.88,297.32,291.0,1.0,0.96,0.32,0.45,0.68,0.32,5.11,2.07,3.04,0.92,0.86,0.86,0.0,410.09,410.0,64538.99,0.0,11224.94,1.0,284.25,289.48,299.83,303.28,293.15,293.15,283.15,18399.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.95,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11390.82,0.0,1017.34,2275.33,0.0,2376.46,0.82,1.0,0.0,3.0,1.0,0.0
18035400.0,297.09,297.15,293.15,0.0,0.0,291.0,0.87,0.66,0.6,297.17,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.94,297.6,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.0,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,301.15,296.8,298.87,297.3,291.0,1.0,0.96,0.32,0.45,0.68,0.32,5.09,2.06,3.03,0.92,0.85,0.85,0.0,410.09,410.0,63849.02,0.0,11141.25,1.0,284.25,289.48,299.79,303.2,293.15,293.15,283.15,18390.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11291.15,0.0,988.19,2275.33,0.0,2350.5,0.81,1.0,0.0,3.0,1.0,0.0
18035700.0,297.1,297.15,293.15,0.0,0.0,291.01,0.87,0.65,0.59,297.15,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.95,297.57,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.01,0.86,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,301.15,296.8,298.85,297.29,291.01,1.0,0.95,0.32,0.45,0.68,0.32,5.07,2.05,3.02,0.91,0.84,0.84,0.0,410.09,410.0,63300.75,0.0,11056.86,1.0,284.25,289.49,299.79,303.16,293.15,293.15,283.15,18355.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11219.5,0.0,961.52,2275.33,0.0,2317.62,0.8,1.0,0.0,3.0,1.0,0.0
18036000.0,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.94,297.55,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.62,0.59,297.05,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,301.15,296.83,298.85,297.27,291.03,1.0,0.95,0.32,0.45,0.68,0.32,5.06,2.05,3.01,0.91,0.84,0.84,0.0,410.11,410.0,62941.14,0.0,10960.81,1.0,284.26,289.51,299.83,303.17,293.15,293.15,283.15,18295.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11183.92,0.0,939.07,2275.33,0.0,2278.74,0.8,1.0,0.0,3.0,1.0,0.0
