time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036300.0,297.1,297.15,293.15,0.0,0.0,291.05,0.86,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.05,1.0,0.99,0.94,297.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.05,0.85,0.61,0.59,297.04,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,301.12,296.88,298.82,297.26,291.05,1.0,0.95,0.32,0.45,0.68,0.32,5.03,2.04,3.0,0.91,0.83,0.83,0.0,410.13,410.0,62666.98,0.0,10844.91,1.0,284.26,289.53,299.87,303.21,293.15,293.15,283.15,18249.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11164.53,0.0,920.91,2275.33,0.0,2252.93,0.79,1.0,0.0,3.0,1.0,0.0
18036600.0,297.1,297.15,293.15,0.0,0.0,291.05,0.85,0.62,0.56,297.11,297.15,293.15,0.0,0.0,291.05,0.99,0.98,0.93,297.49,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.85,0.61,0.58,297.03,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,301.03,296.9,298.78,297.24,291.05,1.0,0.95,0.32,0.45,0.68,0.32,5.01,2.03,2.98,0.9,0.83,0.83,0.0,410.15,410.0,62310.8,0.0,10712.23,1.0,284.26,289.54,299.89,303.22,293.15,293.15,283.15,18252.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11126.73,0.0,903.71,2275.33,0.0,2240.04,0.78,1.0,0.0,3.0,1.0,0.0
18036900.0,297.09,297.15,293.15,0.0,0.0,291.04,0.85,0.61,0.56,297.09,297.15,293.15,0.0,0.0,291.04,0.99,0.97,0.92,297.46,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.04,0.84,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,300.9,296.89,298.72,297.23,291.04,1.0,0.94,0.32,0.45,0.68,0.32,4.98,2.01,2.96,0.9,0.82,0.82,0.0,410.17,410.0,61830.25,0.0,10560.16,1.0,284.26,289.55,299.89,303.19,293.15,293.15,283.15,18286.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11066.22,0.0,884.95,2275.33,0.0,2229.05,0.78,1.0,0.0,3.0,1.0,0.0
18037200.0,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.6,0.55,297.08,297.15,293.15,0.0,0.0,291.03,0.99,0.96,0.91,297.43,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.03,0.83,0.59,0.56,297.0,297.15,293.15,0.0,0.0,291.03,0.67,0.3,1.39,291.03,291.15,300.74,296.86,298.64,297.21,291.03,1.0,0.94,0.32,0.45,0.68,0.32,4.94,2.0,2.94,0.89,0.82,0.82,0.0,410.19,410.0,61207.97,0.0,10388.28,1.0,284.26,289.55,299.86,303.13,293.15,293.15,283.15,18341.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.76,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10982.47,0.0,863.22,2275.33,0.0,2217.26,0.77,1.0,0.0,3.0,1.0,0.0
18037500.0,297.09,297.15,293.15,0.0,0.0,291.02,0.83,0.59,0.54,297.07,297.15,293.15,0.0,0.0,291.02,0.98,0.95,0.9,297.39,297.15,293.15,0.0,0.0,291.02,0.99,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.02,0.83,0.58,0.55,296.99,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,300.54,296.82,298.55,297.19,291.02,1.0,0.93,0.32,0.45,0.68,0.32,4.9,1.98,2.92,0.88,0.81,0.81,0.0,410.21,410.0,60438.97,0.0,10197.5,1.0,284.26,289.55,299.81,303.05,293.15,293.15,283.15,18406.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10876.24,0.0,837.7,2275.33,0.0,2202.69,0.76,1.0,0.0,3.0,1.0,0.0
18037800.0,297.08,297.15,293.15,0.0,0.0,291.0,0.83,0.58,0.53,297.06,297.15,293.15,0.0,0.0,291.0,0.97,0.93,0.89,297.36,297.15,293.15,0.0,0.0,291.0,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.82,0.56,0.54,296.97,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,300.33,296.76,298.45,297.18,291.0,1.0,0.93,0.32,0.45,0.68,0.32,4.86,1.97,2.89,0.87,0.8,0.8,0.0,410.23,410.0,59532.28,0.0,9991.37,1.0,284.25,289.54,299.75,302.94,293.15,293.15,283.15,18475.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10750.25,0.0,808.34,2275.33,0.0,2184.39,0.75,1.0,0.0,3.0,1.0,0.0
18038100.0,297.08,297.15,293.15,0.0,0.0,290.98,0.82,0.56,0.52,297.05,297.15,293.15,0.0,0.0,290.98,0.97,0.92,0.87,297.32,297.15,293.15,0.0,0.0,290.98,0.99,1.0,0.7,297.08,297.15,293.15,0.0,0.0,290.98,0.81,0.55,0.53,296.95,297.15,293.15,0.0,0.0,290.98,0.67,0.3,1.39,290.98,291.15,300.1,296.68,298.35,297.16,290.98,1.0,0.92,0.33,0.45,0.67,0.33,4.81,1.95,2.87,0.87,0.79,0.79,0.0,410.24,410.0,58506.8,0.0,9774.41,1.0,284.25,289.54,299.68,302.82,293.15,293.15,283.15,18540.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.64,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10608.4,0.0,775.47,2275.33,0.0,2161.39,0.74,1.0,0.0,3.0,1.0,0.0
18038400.0,297.08,297.15,293.15,0.0,0.0,290.97,0.81,0.55,0.5,297.05,297.15,293.15,0.0,0.0,290.97,0.96,0.9,0.85,297.29,297.15,293.15,0.0,0.0,290.97,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.97,0.81,0.54,0.52,296.94,297.15,293.15,0.0,0.0,290.97,0.67,0.3,1.39,290.97,291.15,299.88,296.61,298.25,297.14,290.96,1.0,0.91,0.33,0.45,0.67,0.33,4.77,1.93,2.84,0.86,0.78,0.78,0.0,410.25,410.0,57393.35,0.0,9551.8,1.0,284.25,289.54,299.6,302.69,293.15,293.15,283.15,18594.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10456.13,0.0,740.04,2275.33,0.0,2133.47,0.73,1.0,0.0,3.0,1.0,0.0
18038700.0,297.07,297.15,293.15,0.0,0.0,290.95,0.81,0.54,0.49,297.05,297.15,293.15,0.0,0.0,290.95,0.95,0.88,0.84,297.26,297.15,293.15,0.0,0.0,290.95,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.95,0.8,0.52,0.5,296.92,297.15,293.15,0.0,0.0,290.95,0.67,0.3,1.39,290.95,291.15,299.66,296.53,298.15,297.13,290.95,1.0,0.91,0.33,0.45,0.67,0.33,4.72,1.91,2.81,0.85,0.77,0.77,0.0,410.25,410.0,56225.26,0.0,9327.95,1.0,284.24,289.54,299.52,302.55,293.15,293.15,283.15,18632.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.53,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10298.99,0.0,703.16,2275.33,0.0,2100.42,0.72,1.0,0.0,3.0,1.0,0.0
18039000.0,297.07,297.15,293.15,0.0,0.0,290.95,0.8,0.52,0.48,297.04,297.15,293.15,0.0,0.0,290.95,0.94,0.86,0.82,297.23,297.15,293.15,0.0,0.0,290.95,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.95,0.79,0.51,0.49,296.91,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.39,290.95,291.15,299.46,296.45,298.07,297.12,290.95,1.0,0.9,0.34,0.45,0.66,0.34,4.67,1.89,2.78,0.84,0.76,0.76,0.0,410.25,410.0,55041.72,0.0,9106.71,1.0,284.24,289.55,299.44,302.41,293.15,293.15,283.15,18653.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10143.14,0.0,666.19,2275.33,0.0,2062.67,0.7,1.0,0.0,3.0,1.0,0.0
18039300.0,297.08,297.15,293.15,0.0,0.0,290.95,0.79,0.51,0.47,297.04,297.15,293.15,0.0,0.0,290.95,0.93,0.84,0.8,297.2,297.15,293.15,0.0,0.0,290.95,0.99,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.95,0.78,0.5,0.48,296.9,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.39,290.95,291.15,299.29,296.38,297.99,297.11,290.95,1.0,0.9,0.34,0.45,0.66,0.34,4.62,1.87,2.75,0.83,0.75,0.75,0.0,410.25,410.0,53878.54,0.0,8890.49,1.0,284.24,289.56,299.37,302.28,293.15,293.15,283.15,18654.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9993.93,0.0,630.31,2275.33,0.0,2020.35,0.69,1.0,0.0,3.0,1.0,0.0
18039600.0,297.08,297.15,293.15,0.0,0.0,290.95,0.78,0.5,0.46,297.05,297.15,293.15,0.0,0.0,290.95,0.92,0.82,0.79,297.17,297.15,293.15,0.0,0.0,290.95,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.95,0.77,0.48,0.47,296.89,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.39,290.95,291.15,299.15,296.33,297.93,297.1,290.95,1.0,0.89,0.35,0.45,0.65,0.35,4.57,1.85,2.73,0.82,0.74,0.74,0.0,410.24,410.0,52776.84,0.0,8681.46,1.0,284.23,289.57,299.32,302.16,293.15,293.15,283.15,18632.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9857.17,0.0,596.59,2275.33,0.0,1974.36,0.68,1.0,0.0,3.0,1.0,0.0
18039900.0,298.12,303.15,285.15,0.0,0.0,292.9,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.94,0.39,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.89,0.39,0.3,0.0,297.6,303.15,285.15,0.0,0.0,292.85,0.39,0.3,0.0,293.03,303.15,299.03,296.28,297.98,297.67,289.52,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,307.1,168.36,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200.0,298.5,303.15,285.15,0.0,0.0,292.78,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.79,0.4,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.77,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,292.74,0.4,0.3,0.0,292.83,303.15,298.91,296.23,298.22,298.06,289.72,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,216.35,76.69,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500.0,298.69,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.6,0.4,0.3,0.0,299.09,303.15,285.15,0.0,0.0,292.62,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.59,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,292.56,303.15,298.79,296.18,298.37,298.29,289.93,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,126.07,70.84,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800.0,298.81,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.38,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.4,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.37,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.35,0.4,0.3,0.0,292.28,303.15,298.68,296.13,298.45,298.41,290.11,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,67.94,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100.0,298.87,303.15,285.15,0.0,0.0,292.16,0.4,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.16,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,292.18,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.15,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.13,0.4,0.3,0.0,292.0,303.15,298.56,296.08,298.49,298.47,290.28,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,66.22,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400.0,298.91,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.95,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.96,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,291.74,303.15,298.45,296.04,298.49,298.48,290.43,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,65.22,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700.0,298.93,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.75,0.39,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.74,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.72,0.39,0.3,0.0,291.51,303.15,298.35,296.0,298.47,298.45,290.57,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,64.65,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000.0,298.95,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,299.05,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.57,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.55,0.39,0.3,0.0,291.33,303.15,298.25,295.96,298.42,298.4,290.7,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,64.27,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300.0,298.96,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,299.06,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.41,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,291.18,303.15,298.16,295.93,298.37,298.34,290.83,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,63.89,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600.0,298.97,303.15,285.15,0.0,0.0,291.29,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,291.29,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.29,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.28,0.38,0.3,0.0,291.07,303.15,298.08,295.91,298.3,298.27,290.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,63.34,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900.0,298.98,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,291.01,303.15,298.01,295.89,298.23,298.19,291.07,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,62.54,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200.0,298.98,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.14,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.13,0.38,0.3,0.0,290.97,303.15,297.95,295.88,298.16,298.12,291.18,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,61.42,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500.0,298.99,303.15,285.15,0.0,0.0,291.1,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.1,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.1,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.1,0.38,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.09,0.38,0.3,0.0,290.97,303.15,297.9,295.88,298.09,298.05,291.29,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,60.09,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800.0,298.99,303.15,285.15,0.0,0.0,291.09,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.09,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.09,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.09,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.08,0.38,0.3,0.0,290.99,303.15,297.85,295.88,298.03,297.99,291.39,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,58.73,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100.0,299.0,303.15,285.15,0.0,0.0,291.1,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.1,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.1,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.1,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.09,0.38,0.3,0.0,291.03,303.15,297.8,295.89,297.98,297.94,291.49,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.36,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400.0,299.0,303.15,285.15,0.0,0.0,291.12,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.12,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.12,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.12,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.12,0.38,0.3,0.0,291.08,303.15,297.76,295.89,297.92,297.88,291.59,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,55.98,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700.0,299.0,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,291.14,303.15,297.71,295.89,297.87,297.83,291.69,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,54.61,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000.0,299.0,303.15,285.15,0.0,0.0,291.21,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.21,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.21,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.21,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.21,0.38,0.3,0.0,291.21,303.15,297.67,295.9,297.82,297.79,291.78,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,53.25,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300.0,299.0,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.27,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.26,0.38,0.3,0.0,291.29,303.15,297.63,295.9,297.77,297.74,291.87,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,51.9,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600.0,299.0,303.15,285.15,0.0,0.0,291.33,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.33,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.33,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.33,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.33,0.38,0.3,0.0,291.37,303.15,297.59,295.91,297.73,297.7,291.96,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,50.56,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900.0,299.0,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,291.45,303.15,297.55,295.92,297.69,297.66,292.05,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,49.25,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200.0,299.0,303.15,285.15,0.0,0.0,291.47,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.47,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.47,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.47,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.47,0.38,0.3,0.0,291.53,303.15,297.52,295.92,297.65,297.62,292.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.96,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500.0,299.0,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,291.61,303.15,297.48,295.93,297.61,297.58,292.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,46.71,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800.0,299.0,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.62,0.38,0.3,0.0,291.7,303.15,297.45,295.93,297.57,297.54,292.29,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,45.48,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100.0,299.0,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.69,0.38,0.3,0.0,291.78,303.15,297.42,295.93,297.54,297.51,292.37,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,44.25,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400.0,299.0,303.15,285.15,0.0,0.0,291.77,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.77,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.77,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.77,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.77,0.39,0.3,0.0,291.86,303.15,297.39,295.93,297.5,297.48,292.45,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,42.99,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700.0,299.0,303.15,285.15,0.0,0.0,291.84,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,291.84,0.39,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.84,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.84,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.84,0.39,0.3,0.0,291.94,303.15,297.37,295.92,297.47,297.45,292.52,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,41.7,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000.0,299.0,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.92,0.39,0.3,0.0,292.02,303.15,297.34,295.9,297.44,297.42,292.59,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.42,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300.0,299.0,303.15,285.15,0.0,0.0,292.0,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.0,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.0,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.0,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.0,0.39,0.3,0.0,292.1,303.15,297.32,295.89,297.41,297.39,292.66,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.15,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600.0,299.0,303.15,285.15,0.0,0.0,292.07,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.07,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.07,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.07,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.07,0.39,0.3,0.0,292.17,303.15,297.3,295.87,297.39,297.37,292.73,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,37.91,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900.0,299.0,303.15,285.15,0.0,0.0,292.14,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.14,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.14,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.14,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.14,0.39,0.3,0.0,292.25,303.15,297.28,295.85,297.36,297.34,292.8,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,36.73,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200.0,299.0,303.15,285.15,0.0,0.0,292.22,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,292.22,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.22,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.22,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.22,0.39,0.3,0.0,292.32,303.15,297.26,295.83,297.34,297.32,292.86,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.63,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500.0,298.99,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,292.39,303.15,297.24,295.81,297.32,297.3,292.92,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.59,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800.0,298.99,303.15,285.15,0.0,0.0,292.36,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.36,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.36,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.36,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.36,0.39,0.3,0.0,292.46,303.15,297.21,295.79,297.29,297.27,292.98,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.67,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100.0,298.99,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.43,0.39,0.3,0.0,292.53,303.15,297.18,295.78,297.27,297.25,293.04,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.83,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400.0,298.99,303.15,285.15,0.0,0.0,292.5,0.39,0.3,0.0,299.07,303.15,285.15,0.0,0.0,292.5,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.5,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.5,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.5,0.39,0.3,0.0,292.6,303.15,297.15,295.77,297.24,297.22,293.1,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,32.11,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700.0,298.99,303.15,285.15,0.0,0.0,292.57,0.39,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.57,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.57,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.57,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.57,0.39,0.3,0.0,292.67,303.15,297.1,295.76,297.21,297.19,293.15,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.46,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000.0,298.99,303.15,285.15,0.0,0.0,292.64,0.39,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.64,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.64,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.64,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.64,0.39,0.3,0.0,292.74,303.15,297.04,295.74,297.17,297.15,293.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.87,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300.0,298.98,303.15,285.15,0.0,0.0,292.71,0.38,0.3,0.0,299.06,303.15,285.15,0.0,0.0,292.71,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.71,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.71,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.71,0.38,0.3,0.0,292.81,303.15,296.96,295.72,297.12,297.1,293.26,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,30.65,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600.0,298.98,303.15,285.15,0.0,0.0,292.78,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.78,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.78,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.78,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.78,0.37,0.3,0.0,292.88,303.15,296.87,295.69,297.06,297.03,293.31,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,31.63,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900.0,298.98,303.15,285.15,0.0,0.0,292.86,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.86,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.86,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.86,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.86,0.36,0.3,0.0,292.95,303.15,296.77,295.65,296.99,296.95,293.37,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,34.57,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200.0,298.97,303.15,285.15,0.0,0.0,292.95,0.37,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.95,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,292.95,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.95,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.95,0.37,0.3,0.01,293.04,303.15,296.67,295.62,296.89,296.85,293.42,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,39.98,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500.0,298.97,303.15,285.15,0.0,0.0,293.06,0.4,0.3,0.0,299.03,303.15,285.15,0.0,0.0,293.06,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.06,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.06,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.06,0.4,0.3,0.01,293.15,303.15,296.57,295.58,296.76,296.72,293.48,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,47.51,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800.0,298.96,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.18,0.42,0.3,0.01,293.26,303.15,296.47,295.54,296.63,296.59,293.55,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,57.39,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100.0,298.96,303.15,285.15,0.0,0.0,293.31,0.44,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.31,0.44,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.31,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.31,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.31,0.44,0.3,0.01,293.38,303.15,296.37,295.51,296.5,296.47,293.63,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,64.41,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400.0,298.95,303.15,285.15,0.0,0.0,293.44,0.45,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.44,0.45,0.3,0.0,299.25,303.15,285.15,0.0,0.0,293.44,0.45,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.44,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.44,0.45,0.3,0.01,293.49,303.15,296.28,295.47,296.39,296.36,293.71,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,67.3,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700.0,298.95,303.15,285.15,0.0,0.0,293.55,0.46,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.55,0.46,0.3,0.0,299.24,303.15,285.15,0.0,0.0,293.55,0.46,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.55,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.55,0.46,0.3,0.01,293.6,303.15,296.21,295.44,296.29,296.27,293.81,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,67.33,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000.0,298.94,303.15,285.15,0.0,0.0,293.67,0.46,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.67,0.46,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.67,0.46,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.67,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.67,0.46,0.3,0.01,293.71,303.15,296.15,295.42,296.21,296.2,293.92,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.15,50.0,65.95,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300.0,298.94,303.15,285.15,0.0,0.0,293.78,0.46,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.78,0.46,0.3,0.0,299.23,303.15,285.15,0.0,0.0,293.78,0.46,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.78,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.78,0.46,0.3,0.01,293.82,303.15,296.11,295.41,296.16,296.14,294.02,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.14,50.0,59.42,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600.0,298.94,303.15,285.15,0.0,0.0,293.88,0.45,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.88,0.45,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.88,0.45,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.88,0.45,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.88,0.45,0.3,0.01,293.92,303.15,296.09,295.4,296.12,296.11,294.12,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.03,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,51.34,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900.0,298.93,303.15,285.15,0.0,0.0,293.97,0.44,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.97,0.44,0.3,0.0,299.22,303.15,285.15,0.0,0.0,293.97,0.44,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.97,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.97,0.44,0.3,0.01,294.01,303.15,296.09,295.4,296.1,296.1,294.2,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,43.67,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200.0,298.93,303.15,285.15,0.0,0.0,294.05,0.43,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.05,0.43,0.3,0.0,299.22,303.15,285.15,0.0,0.0,294.05,0.43,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.05,0.43,0.3,0.01,294.08,303.15,296.1,295.41,296.1,296.1,294.28,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,36.72,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500.0,298.93,303.15,285.15,0.0,0.0,294.11,0.41,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.11,0.41,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.11,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.11,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.11,0.41,0.3,0.01,294.15,303.15,296.12,295.41,296.11,296.11,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,30.38,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800.0,298.93,303.15,285.15,0.0,0.0,294.17,0.4,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.17,0.4,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.17,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.17,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.17,0.4,0.3,0.01,294.21,303.15,296.14,295.42,296.12,296.12,294.41,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,25.12,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100.0,298.93,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,299.21,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.01,294.26,303.15,296.16,295.43,296.13,296.14,294.46,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,20.46,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400.0,298.93,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.27,0.36,0.3,0.0,294.3,303.15,296.18,295.44,296.15,296.15,294.51,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.35,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700.0,298.92,303.15,285.15,0.0,0.0,294.3,0.37,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.3,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.3,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.3,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.3,0.37,0.3,0.0,294.34,303.15,296.19,295.44,296.16,296.17,294.55,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,12.83,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000.0,298.92,303.15,285.15,0.0,0.0,294.32,0.4,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.32,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.32,0.4,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.32,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.32,0.4,0.3,0.0,294.36,303.15,296.19,295.44,296.17,296.17,294.58,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.98,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300.0,298.92,303.15,285.15,0.0,0.0,294.35,0.43,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.35,0.43,0.3,0.0,299.2,303.15,285.15,0.0,0.0,294.35,0.43,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.35,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.35,0.43,0.3,0.0,294.38,303.15,296.18,295.44,296.17,296.18,294.61,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.92,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600.0,298.92,303.15,285.15,0.0,0.0,294.36,0.46,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.36,0.46,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.36,0.46,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.36,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.36,0.46,0.3,0.0,294.4,303.15,296.15,295.42,296.17,296.17,294.64,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.37,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900.0,298.92,303.15,285.15,0.0,0.0,294.37,0.49,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.37,0.49,0.3,0.0,299.19,303.15,285.15,0.0,0.0,294.37,0.49,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.37,0.49,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.37,0.49,0.3,0.0,294.41,303.15,296.1,295.4,296.16,296.16,294.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.11,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200.0,298.92,303.15,285.15,0.0,0.0,294.38,0.52,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.38,0.52,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.38,0.52,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.38,0.52,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.38,0.52,0.3,0.0,294.42,303.15,296.02,295.38,296.15,296.15,294.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.91,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500.0,298.91,303.15,285.15,0.0,0.0,294.39,0.62,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.39,0.62,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.39,0.62,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.39,0.62,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.39,0.62,0.3,0.0,294.43,303.15,295.92,295.35,296.14,296.14,294.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.77,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800.0,298.91,303.15,285.15,0.0,0.0,294.4,0.68,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.4,0.68,0.3,0.0,299.18,303.15,285.15,0.0,0.0,294.4,0.68,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.4,0.68,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.4,0.68,0.3,0.0,294.44,303.15,295.82,295.33,296.13,296.12,294.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.14,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100.0,298.9,303.15,285.15,0.0,0.0,294.4,0.72,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.4,0.72,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.4,0.72,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.4,0.72,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.4,0.72,0.3,0.0,294.44,303.15,295.7,295.3,296.12,296.11,294.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.8,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400.0,298.9,303.15,285.15,0.0,0.0,294.41,0.84,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.41,0.84,0.3,0.0,299.17,303.15,285.15,0.0,0.0,294.41,0.84,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.41,0.84,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.41,0.84,0.3,0.0,294.44,303.15,295.59,295.27,296.1,296.09,294.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.42,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700.0,298.9,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,294.45,303.15,295.48,295.24,296.1,296.09,294.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.01,1.06,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000.0,298.89,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,294.45,303.15,295.37,295.21,296.1,296.09,294.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,81.83,0.84,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
