time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060300.0,298.89,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.28,295.19,296.1,296.09,294.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,99.65,0.7,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600.0,298.89,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.21,295.17,296.1,296.09,294.77,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,117.47,0.59,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900.0,298.88,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.17,295.15,296.1,296.09,294.78,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.29,0.5,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200.0,298.88,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.1,296.09,294.78,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.11,0.43,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500.0,298.87,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,295.15,296.1,296.09,294.78,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.93,0.38,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800.0,298.87,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,295.14,296.1,296.09,294.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,188.76,0.33,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100.0,298.87,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,295.13,296.1,296.09,294.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,206.59,0.28,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400.0,298.86,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,295.11,296.1,296.09,294.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,224.41,0.25,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700.0,298.86,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,295.1,296.1,296.09,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,242.23,0.21,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000.0,298.86,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,295.08,296.1,296.09,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.05,0.19,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300.0,298.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,295.05,296.1,296.09,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,277.87,0.16,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600.0,298.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,295.03,296.1,296.09,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,295.69,0.14,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900.0,298.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,295.0,296.1,296.09,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,313.51,0.12,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200.0,298.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.97,296.1,296.09,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,331.33,0.11,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500.0,298.84,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.94,296.1,296.09,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,349.15,0.09,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800.0,298.84,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.92,296.1,296.09,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,366.97,0.08,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100.0,298.84,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.88,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.79,0.07,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400.0,298.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.85,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,402.61,0.06,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700.0,298.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.8,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000.0,298.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.76,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300.0,298.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.71,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.66,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.61,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.57,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.52,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.05,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.49,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.46,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.15,294.44,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.13,294.42,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,295.08,294.4,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.03,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.99,294.37,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.89,294.34,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900.0,298.79,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.77,294.31,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200.0,298.79,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.65,294.28,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500.0,298.79,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.53,294.25,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800.0,298.78,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.41,294.22,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100.0,298.78,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.31,294.19,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400.0,298.77,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.22,294.17,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700.0,298.77,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.17,294.16,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000.0,298.77,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300.0,298.76,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600.0,298.76,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900.0,298.75,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200.0,298.75,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500.0,298.75,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800.0,298.75,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100.0,298.74,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400.0,298.74,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700.0,298.74,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000.0,298.74,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300.0,298.74,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600.0,298.75,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.15,294.15,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900.0,298.75,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.14,294.14,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200.0,298.76,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.45,303.15,294.13,294.13,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500.0,298.77,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,294.45,303.15,294.1,294.1,296.1,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800.0,298.78,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.41,1.0,0.3,0.0,294.45,303.15,294.08,294.08,296.09,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100.0,298.79,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,1.0,0.3,0.0,294.46,303.15,294.05,294.05,296.09,296.09,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400.0,298.8,303.15,285.15,0.0,0.0,294.42,0.77,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.43,0.77,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.43,0.77,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.42,0.77,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.42,0.77,0.3,0.0,294.46,303.15,294.02,294.02,296.06,296.05,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.67,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700.0,298.81,303.15,285.15,0.0,0.0,294.43,0.62,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.43,0.62,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.43,0.62,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.43,0.62,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.43,0.62,0.3,0.0,294.47,303.15,294.01,294.01,295.98,295.95,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,353.44,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000.0,298.82,303.15,285.15,0.0,0.0,294.44,0.57,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.44,0.57,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.44,0.57,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.43,0.57,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.43,0.57,0.3,0.0,294.47,303.15,294.0,294.0,295.87,295.81,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,295.34,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300.0,298.84,303.15,285.15,0.0,0.0,294.44,0.56,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.44,0.56,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.44,0.56,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.44,0.56,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.44,0.56,0.3,0.0,294.48,303.15,294.01,294.01,295.74,295.66,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,234.13,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600.0,298.86,303.15,285.15,0.0,0.0,294.45,0.54,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.45,0.54,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.45,0.54,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.45,0.54,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.45,0.54,0.3,0.0,294.49,303.15,294.03,294.03,295.62,295.51,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,170.31,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900.0,298.88,303.15,285.15,0.0,0.0,294.46,0.5,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.46,0.5,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.46,0.5,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.46,0.5,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.46,0.5,0.3,0.0,294.5,303.15,294.08,294.08,295.48,295.36,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,100.06,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200.0,298.91,303.15,285.15,0.0,0.0,294.47,0.48,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.47,0.48,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.47,0.48,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.47,0.48,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.47,0.48,0.3,0.0,294.51,303.15,294.15,294.15,295.33,295.18,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079500.0,298.94,303.15,285.15,0.0,0.0,294.49,0.47,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.49,0.47,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.49,0.47,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.49,0.47,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.49,0.47,0.3,0.0,294.53,303.15,294.25,294.23,295.18,295.02,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079800.0,298.98,303.15,285.15,0.0,0.0,294.51,0.45,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.51,0.45,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.51,0.45,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.51,0.45,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.51,0.45,0.3,0.0,294.55,303.15,294.37,294.29,295.06,294.9,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080100.0,299.01,303.15,285.15,0.0,0.0,294.53,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.53,0.43,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.53,0.43,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.53,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.53,0.43,0.3,0.0,294.57,303.15,294.51,294.35,294.96,294.81,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080400.0,299.05,303.15,285.15,0.0,0.0,294.55,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.55,0.42,0.3,0.0,298.97,303.15,285.15,0.0,0.0,294.55,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.55,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.55,0.42,0.3,0.0,294.6,303.15,294.67,294.4,294.9,294.77,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18080700.0,299.09,303.15,285.15,0.0,0.0,294.58,0.41,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.58,0.41,0.3,0.0,298.98,303.15,285.15,0.0,0.0,294.58,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.58,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.58,0.41,0.3,0.0,294.62,303.15,294.84,294.44,294.88,294.78,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.02,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081000.0,299.13,303.15,285.15,0.0,0.0,294.6,0.41,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.6,0.41,0.3,0.0,298.99,303.15,285.15,0.0,0.0,294.6,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.6,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.6,0.41,0.3,0.0,294.64,303.15,295.02,294.48,294.9,294.83,294.8,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.75,0.0,0.0,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081300.0,298.94,297.15,293.15,0.0,0.0,297.05,1.0,0.71,0.25,298.68,297.15,293.15,0.0,0.0,297.05,1.0,0.66,0.27,298.8,297.15,293.15,0.0,0.0,297.05,1.0,0.69,0.2,298.48,297.15,293.15,0.0,0.0,297.05,1.0,0.62,0.27,298.46,297.15,293.15,0.0,0.0,297.05,1.0,0.62,1.26,297.05,291.15,295.22,294.52,297.41,298.79,297.06,1.0,0.47,1.0,0.45,0.0,1.0,2.7,1.05,1.65,0.44,0.0,0.0,0.0,66.75,68.24,821.21,0.0,1424.39,0.0,284.23,289.57,299.49,301.25,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18081600.0,298.47,297.15,293.15,0.0,0.0,291.61,1.0,0.97,0.28,298.29,297.15,293.15,0.0,0.0,291.61,1.0,0.88,0.3,298.36,297.15,293.15,0.0,0.0,291.61,1.0,0.92,0.22,298.08,297.15,293.15,0.0,0.0,291.61,1.0,0.8,0.3,297.99,297.15,293.15,0.0,0.0,291.61,1.0,0.79,1.42,291.61,291.15,295.41,294.56,297.19,298.34,291.61,1.0,0.53,1.0,0.45,0.0,1.0,3.02,1.19,1.83,0.51,0.51,0.51,0.0,83.7,86.06,28182.61,0.0,2004.31,0.0,284.18,290.5,298.6,300.77,293.15,293.15,283.15,15742.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.07,1.56,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7478.47,0.0,121.53,2275.33,0.0,1404.87,0.38,1.0,0.0,3.0,1.0,0.0
18081900.0,298.07,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.31,297.89,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,297.95,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.24,297.68,297.15,293.15,0.0,0.0,291.55,1.0,0.9,0.33,297.52,297.15,293.15,0.0,0.0,291.55,1.0,0.86,1.56,291.55,291.15,295.6,294.61,297.0,297.93,291.55,1.0,0.59,1.0,0.45,0.0,1.0,3.33,1.32,2.01,0.57,0.52,0.52,0.0,101.75,103.88,30366.24,0.0,2687.62,0.0,284.18,290.38,297.47,299.16,293.15,293.15,283.15,16988.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.17,1.68,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7364.4,0.0,146.84,2275.33,0.0,1005.97,0.41,1.0,0.0,3.0,1.0,0.0
18082200.0,297.9,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.34,297.7,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.36,297.75,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.26,297.49,297.15,293.15,0.0,0.0,291.55,1.0,0.96,0.36,297.3,297.15,293.15,0.0,0.0,291.55,1.0,0.88,1.69,291.55,291.15,295.79,294.66,296.96,297.74,291.56,1.0,0.64,1.0,0.45,0.0,1.0,3.61,1.44,2.17,0.63,0.54,0.54,0.0,119.74,121.7,32367.42,0.0,3432.91,0.0,284.19,290.33,297.69,299.47,293.15,293.15,283.15,17111.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7557.02,0.0,165.54,2275.33,0.0,988.6,0.43,1.0,0.0,3.0,1.0,0.0
18082500.0,297.81,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.36,297.59,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.38,297.63,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.28,297.38,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.38,297.17,297.15,293.15,0.0,0.0,291.56,1.0,0.89,1.82,291.56,291.15,295.98,294.72,296.97,297.63,291.56,1.0,0.68,1.0,0.45,0.0,1.0,3.88,1.55,2.32,0.68,0.56,0.56,0.0,137.69,139.52,34401.73,0.0,4235.58,0.0,284.21,290.29,297.76,299.65,293.15,293.15,283.15,17082.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.35,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7723.1,0.0,185.55,2275.33,0.0,1118.04,0.44,1.0,0.0,3.0,1.0,0.0
18082800.0,297.75,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.39,297.5,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.3,297.3,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.08,297.15,293.15,0.0,0.0,291.56,1.0,0.88,1.93,291.56,291.15,296.15,294.8,296.99,297.55,291.56,1.0,0.72,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.73,0.58,0.58,0.0,155.62,157.34,36478.76,0.0,5092.2,0.0,284.22,290.26,297.84,299.82,293.15,293.15,283.15,17037.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.45,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7898.54,0.0,208.23,2275.33,0.0,1231.04,0.46,1.0,0.0,3.0,1.0,0.0
18083100.0,297.7,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.43,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.43,297.46,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.32,297.22,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.43,297.0,297.15,293.15,0.0,0.0,291.56,1.0,0.85,2.04,291.56,291.15,296.32,294.89,297.01,297.48,291.56,1.0,0.77,1.0,0.45,0.0,1.0,4.35,1.75,2.6,0.77,0.6,0.6,0.0,173.53,175.16,38593.73,0.0,6000.08,1.0,284.23,290.22,297.92,300.01,293.15,293.15,283.15,16994.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.54,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8087.99,0.0,234.02,2275.33,0.0,1343.94,0.48,1.0,0.0,3.0,1.0,0.0
18083400.0,297.65,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.43,297.37,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.45,297.39,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.33,297.16,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.45,296.93,297.15,293.15,0.0,0.0,291.55,1.0,0.81,2.14,291.55,291.15,296.48,294.99,297.04,297.42,291.55,1.0,0.8,1.0,0.45,0.0,1.0,4.57,1.85,2.72,0.82,0.62,0.62,0.0,191.42,192.98,40731.34,0.0,6955.69,1.0,284.25,290.18,298.02,300.21,293.15,293.15,283.15,16959.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.64,2.15,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8287.43,0.0,263.1,2275.33,0.0,1458.67,0.51,1.0,0.0,3.0,1.0,0.0
18083700.0,297.61,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.45,297.3,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.47,297.32,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.35,297.1,297.15,293.15,0.0,0.0,291.55,1.0,0.99,0.47,296.87,297.15,293.15,0.0,0.0,291.55,1.0,0.76,2.24,291.55,291.15,296.65,295.09,297.08,297.37,291.55,1.0,0.84,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.86,0.64,0.64,0.0,209.32,210.8,42887.22,0.0,7958.73,1.0,284.25,290.15,298.11,300.41,293.15,293.15,283.15,16927.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.74,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8496.56,0.0,295.64,2275.33,0.0,1572.04,0.53,1.0,0.0,3.0,1.0,0.0
18084000.0,297.57,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.47,297.25,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.49,297.26,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.36,297.05,297.15,293.15,0.0,0.0,291.55,1.0,0.97,0.49,296.8,297.15,293.15,0.0,0.0,291.55,1.0,0.7,2.33,291.55,291.15,296.82,295.19,297.11,297.32,291.55,1.0,0.88,1.0,0.45,0.0,1.0,4.98,2.01,2.96,0.9,0.66,0.66,0.0,227.19,228.62,45060.39,0.0,9005.18,1.0,284.26,290.11,298.21,300.62,293.15,293.15,283.15,16899.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8715.3,0.0,331.92,2275.33,0.0,1683.08,0.55,1.0,0.0,3.0,1.0,0.0
18084300.0,297.54,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.48,297.19,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.51,297.2,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.38,296.99,297.15,293.15,0.0,0.0,291.54,1.0,0.95,0.51,296.75,297.15,293.15,0.0,0.0,291.54,1.0,0.63,2.42,291.54,291.15,296.98,295.29,297.15,297.27,291.54,1.0,0.91,1.0,0.45,0.0,1.0,5.17,2.09,3.08,0.93,0.68,0.68,0.0,245.07,246.44,47246.68,0.0,10095.12,1.0,284.27,290.08,298.31,300.83,293.15,293.15,283.15,16875.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.94,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8943.23,0.0,372.13,2275.33,0.0,1791.28,0.57,1.0,0.0,3.0,1.0,0.0
