time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084600.0,297.51,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.5,297.14,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.53,297.15,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.39,296.94,297.15,293.15,0.0,0.0,291.54,1.0,0.91,0.53,296.69,297.15,293.15,0.0,0.0,291.54,1.0,0.55,2.51,291.54,291.15,297.15,295.39,297.19,297.23,291.54,1.0,0.94,1.0,0.45,0.0,1.0,5.35,2.17,3.18,0.97,0.7,0.7,0.0,262.85,264.26,49432.6,0.0,11219.92,1.0,284.28,290.05,298.41,301.04,293.15,293.15,283.15,16859.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.05,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9179.17,0.0,416.43,2275.33,0.0,1896.12,0.6,1.0,0.0,3.0,1.0,0.0
18084900.0,297.43,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.58,297.05,297.15,293.15,0.0,0.0,291.45,1.0,0.98,0.61,297.05,297.15,293.15,0.0,0.0,291.45,1.0,0.98,0.45,296.85,297.15,293.15,0.0,0.0,291.45,1.0,0.86,0.61,296.7,297.15,293.15,0.0,0.0,291.45,0.91,0.47,2.16,291.45,291.15,297.32,295.49,297.21,297.14,291.45,1.0,0.94,0.98,0.45,0.02,0.98,5.29,2.14,3.15,0.96,0.71,0.71,0.0,282.3,282.08,50468.57,0.0,11043.19,1.0,284.27,289.96,298.5,301.19,293.15,293.15,283.15,17268.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9318.2,0.0,454.6,2275.33,0.0,1966.12,0.62,1.0,0.0,3.0,1.0,0.0
18085200.0,297.38,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.64,296.96,297.15,293.15,0.0,0.0,291.38,1.0,0.95,0.67,296.97,297.15,293.15,0.0,0.0,291.38,1.0,0.95,0.5,296.74,297.15,293.15,0.0,0.0,291.38,1.0,0.79,0.67,296.76,297.15,293.15,0.0,0.0,291.38,0.83,0.4,1.85,291.38,291.15,297.48,295.59,297.24,297.08,291.37,1.0,0.93,0.98,0.45,0.02,0.98,5.21,2.11,3.1,0.94,0.72,0.72,0.0,300.02,299.9,51069.94,0.0,10797.27,1.0,284.26,289.9,298.59,301.31,293.15,293.15,283.15,17516.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9411.36,0.0,479.72,2275.33,0.0,1983.68,0.63,1.0,0.0,3.0,1.0,0.0
18085500.0,297.33,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.7,296.88,297.15,293.15,0.0,0.0,291.31,1.0,0.91,0.74,296.9,297.15,293.15,0.0,0.0,291.31,1.0,0.91,0.55,296.65,297.15,293.15,0.0,0.0,291.31,0.98,0.7,0.67,296.83,297.15,293.15,0.0,0.0,291.31,0.77,0.35,1.6,291.31,291.15,297.65,295.69,297.28,297.04,291.31,1.0,0.93,0.98,0.45,0.02,0.98,5.12,2.07,3.05,0.92,0.72,0.72,0.0,318.27,317.72,51422.75,0.0,10472.04,1.0,284.26,289.85,298.69,301.43,293.15,293.15,283.15,17700.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9481.65,0.0,497.4,2275.33,0.0,1988.78,0.64,1.0,0.0,3.0,1.0,0.0
18085800.0,297.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,296.76,297.15,293.15,0.0,0.0,291.25,1.0,0.84,0.8,296.78,297.15,293.15,0.0,0.0,291.25,1.0,0.85,0.59,296.71,297.15,293.15,0.0,0.0,291.25,0.91,0.62,0.6,296.9,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.4,291.25,291.15,297.82,295.78,297.35,297.03,291.25,1.0,0.92,0.98,0.45,0.02,0.98,4.99,2.02,2.97,0.9,0.72,0.72,0.0,335.89,335.54,51445.87,0.0,10004.17,1.0,284.26,289.82,298.77,301.52,293.15,293.15,283.15,17861.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9514.87,0.0,506.01,2275.33,0.0,1974.33,0.64,1.0,0.0,3.0,1.0,0.0
18086100.0,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.82,296.76,297.15,293.15,0.0,0.0,291.19,0.95,0.77,0.74,296.77,297.15,293.15,0.0,0.0,291.19,0.96,0.78,0.55,296.81,297.15,293.15,0.0,0.0,291.19,0.85,0.56,0.54,296.94,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,297.98,295.86,297.42,297.03,291.19,1.0,0.9,0.98,0.45,0.02,0.98,4.85,1.96,2.89,0.87,0.72,0.72,0.0,353.73,353.36,51108.35,0.0,9449.75,1.0,284.25,289.78,298.85,301.59,293.15,293.15,283.15,18044.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9511.44,0.0,506.65,2275.33,0.0,1945.51,0.64,1.0,0.0,3.0,1.0,0.0
18086400.0,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,296.82,297.15,293.15,0.0,0.0,291.16,0.91,0.71,0.68,296.83,297.15,293.15,0.0,0.0,291.16,0.91,0.73,0.51,296.88,297.15,293.15,0.0,0.0,291.16,0.82,0.51,0.5,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,298.15,295.94,297.48,297.03,291.16,1.0,0.9,0.99,0.45,0.01,0.99,4.74,1.92,2.83,0.85,0.71,0.71,0.0,371.39,371.18,50737.21,0.0,9117.9,1.0,284.25,289.76,298.93,301.65,293.15,293.15,283.15,18113.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9500.69,0.0,502.56,2275.33,0.0,1909.85,0.64,1.0,0.0,3.0,1.0,0.0
18086700.0,297.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.9,296.89,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.64,296.9,297.15,293.15,0.0,0.0,291.13,0.88,0.68,0.48,296.95,297.15,293.15,0.0,0.0,291.13,0.78,0.48,0.46,296.95,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,298.32,296.01,297.54,297.01,291.13,1.0,0.89,0.99,0.45,0.01,0.99,4.65,1.88,2.77,0.84,0.71,0.71,0.0,389.11,388.8,50315.93,0.0,8858.5,1.0,284.24,289.74,299.0,301.7,293.15,293.15,283.15,18163.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9482.08,0.0,496.2,2275.33,0.0,1875.33,0.64,1.0,0.0,3.0,1.0,0.0
18087000.0,297.14,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.9,296.96,297.15,293.15,0.0,0.0,291.11,0.85,0.63,0.61,296.96,297.15,293.15,0.0,0.0,291.11,0.85,0.65,0.46,297.01,297.15,293.15,0.0,0.0,291.11,0.76,0.45,0.44,296.96,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.39,291.11,291.15,298.48,296.07,297.62,297.03,291.11,1.0,0.89,1.0,0.45,0.0,1.0,4.56,1.84,2.72,0.82,0.71,0.71,0.0,404.71,404.56,49832.19,0.0,8583.32,1.0,284.24,289.73,299.06,301.74,293.15,293.15,283.15,18203.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9452.14,0.0,487.21,2275.33,0.0,1838.1,0.63,1.0,0.0,3.0,1.0,0.0
18087300.0,297.16,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.9,297.02,297.15,293.15,0.0,0.0,291.11,0.83,0.61,0.59,297.01,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.44,297.06,297.15,293.15,0.0,0.0,291.11,0.75,0.44,0.42,296.96,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,298.65,296.12,297.71,297.07,291.11,1.0,0.88,1.0,0.45,0.0,1.0,4.5,1.82,2.68,0.81,0.71,0.71,0.0,410.27,410.0,49494.02,0.0,8363.45,1.0,284.24,289.74,299.11,301.77,293.15,293.15,283.15,18165.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9433.93,0.0,479.03,2275.33,0.0,1806.39,0.63,1.0,0.0,3.0,1.0,0.0
18087600.0,297.18,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.9,297.07,297.15,293.15,0.0,0.0,291.12,0.82,0.59,0.57,297.05,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.43,297.1,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.41,296.97,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,298.82,296.16,297.8,297.11,291.12,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.7,0.7,0.0,410.18,410.0,49318.68,0.0,8197.66,1.0,284.24,289.74,299.16,301.81,293.15,293.15,283.15,18102.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9429.54,0.0,473.38,2275.33,0.0,1784.22,0.62,1.0,0.0,3.0,1.0,0.0
18087900.0,297.21,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.9,297.1,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.41,296.98,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,298.98,296.21,297.89,297.15,291.13,1.0,0.87,1.0,0.45,0.0,1.0,4.43,1.79,2.65,0.79,0.7,0.7,0.0,410.1,410.0,49276.55,0.0,8093.65,1.0,284.24,289.75,299.2,301.85,293.15,293.15,283.15,18043.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9436.71,0.0,470.46,2275.33,0.0,1770.56,0.62,1.0,0.0,3.0,1.0,0.0
18088200.0,297.24,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.9,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.56,297.11,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.74,0.42,0.41,297.0,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,299.15,296.25,297.97,297.17,291.14,1.0,0.87,1.0,0.45,0.0,1.0,4.42,1.78,2.64,0.79,0.7,0.7,0.0,410.03,410.0,49358.48,0.0,8048.18,1.0,284.25,289.76,299.24,301.9,293.15,293.15,283.15,17984.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9455.33,0.0,470.21,2275.33,0.0,1763.94,0.62,1.0,0.0,3.0,1.0,0.0
18088500.0,297.27,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.9,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,297.13,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.16,0.74,0.42,0.41,297.01,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,299.32,296.28,298.05,297.2,291.16,1.0,0.87,1.0,0.45,0.0,1.0,4.42,1.78,2.64,0.79,0.71,0.71,0.0,409.98,410.0,49557.18,0.0,8049.08,1.0,284.25,289.77,299.28,301.95,293.15,293.15,283.15,17927.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9485.3,0.0,472.54,2275.33,0.0,1763.26,0.62,1.0,0.0,3.0,1.0,0.0
18088800.0,297.29,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.9,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.59,0.57,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.18,0.74,0.43,0.41,297.02,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,299.48,296.32,298.13,297.22,291.18,1.0,0.87,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.71,0.71,0.0,409.94,410.0,49886.72,0.0,8086.12,1.0,284.25,289.78,299.33,302.0,293.15,293.15,283.15,17874.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9528.33,0.0,477.28,2275.33,0.0,1768.43,0.63,1.0,0.0,3.0,1.0,0.0
18089100.0,297.32,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.6,0.57,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.42,297.04,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,299.65,296.37,298.21,297.24,291.19,1.0,0.87,1.0,0.45,0.0,1.0,4.45,1.79,2.65,0.79,0.71,0.71,0.0,409.9,410.0,50310.52,0.0,8152.53,1.0,284.26,289.79,299.37,302.07,293.15,293.15,283.15,17821.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9582.03,0.0,484.42,2275.33,0.0,1777.88,0.63,1.0,0.0,3.0,1.0,0.0
18089400.0,297.34,297.15,293.15,0.0,0.0,291.21,0.98,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.21,0.83,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.59,0.42,297.2,297.15,293.15,0.0,0.0,291.21,0.75,0.44,0.43,297.05,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,299.82,296.41,298.29,297.25,291.21,1.0,0.88,1.0,0.45,0.0,1.0,4.47,1.8,2.67,0.8,0.72,0.72,0.0,409.88,410.0,50831.98,0.0,8243.55,1.0,284.26,289.8,299.42,302.14,293.15,293.15,283.15,17768.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9647.59,0.0,494.08,2275.33,0.0,1790.61,0.63,1.0,0.0,3.0,1.0,0.0
18089700.0,297.37,297.15,293.15,0.0,0.0,291.23,0.98,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.23,0.83,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.23,0.82,0.59,0.42,297.2,297.15,293.15,0.0,0.0,291.23,0.75,0.45,0.43,297.06,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,299.98,296.47,298.37,297.27,291.23,1.0,0.88,1.0,0.45,0.0,1.0,4.5,1.81,2.68,0.8,0.72,0.72,0.0,409.86,410.0,51449.22,0.0,8354.36,1.0,284.26,289.81,299.47,302.23,293.15,293.15,283.15,17716.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9725.67,0.0,506.31,2275.33,0.0,1805.85,0.64,1.0,0.0,3.0,1.0,0.0
18090000.0,297.39,297.15,293.15,0.0,0.0,291.24,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.24,0.84,0.63,0.6,297.19,297.15,293.15,0.0,0.0,291.24,0.83,0.6,0.42,297.21,297.15,293.15,0.0,0.0,291.24,0.76,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,300.15,296.53,298.44,297.29,291.24,1.0,0.88,1.0,0.45,0.0,1.0,4.53,1.83,2.7,0.81,0.73,0.73,0.0,409.84,410.0,52164.72,0.0,8481.72,1.0,284.27,289.82,299.53,302.32,293.15,293.15,283.15,17662.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9817.51,0.0,521.29,2275.33,0.0,1823.05,0.65,1.0,0.0,3.0,1.0,0.0
18090300.0,297.41,297.15,293.15,0.0,0.0,291.26,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.26,0.85,0.65,0.62,297.19,297.15,293.15,0.0,0.0,291.26,0.83,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.26,0.77,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.39,291.26,291.15,300.32,296.6,298.52,297.29,291.26,1.0,0.89,1.0,0.45,0.0,1.0,4.56,1.84,2.72,0.82,0.73,0.73,0.0,409.84,410.0,52956.08,0.0,8615.54,1.0,284.27,289.82,299.61,302.44,293.15,293.15,283.15,17617.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9921.56,0.0,539.04,2275.33,0.0,1842.33,0.65,1.0,0.0,3.0,1.0,0.0
18090600.0,297.43,297.15,293.15,0.0,0.0,291.27,0.98,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.27,0.85,0.66,0.63,297.18,297.15,293.15,0.0,0.0,291.27,0.83,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.27,0.77,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,300.48,296.68,298.59,297.3,291.27,1.0,0.89,1.0,0.45,0.0,1.0,4.59,1.85,2.74,0.82,0.74,0.74,0.0,409.85,410.0,53792.91,0.0,8745.69,1.0,284.27,289.82,299.69,302.56,293.15,293.15,283.15,17582.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10034.17,0.0,559.0,2275.33,0.0,1862.26,0.66,1.0,0.0,3.0,1.0,0.0
18090900.0,297.44,297.15,293.15,0.0,0.0,291.28,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.28,0.86,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.28,0.78,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.39,291.28,291.15,300.65,296.77,298.66,297.31,291.28,1.0,0.9,1.0,0.45,0.0,1.0,4.62,1.86,2.75,0.83,0.75,0.75,0.0,409.85,410.0,54669.67,0.0,8870.51,1.0,284.28,289.82,299.77,302.69,293.15,293.15,283.15,17554.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.36,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10154.91,0.0,581.02,2275.33,0.0,1882.16,0.67,1.0,0.0,3.0,1.0,0.0
18091200.0,297.45,297.15,293.15,0.0,0.0,291.29,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.29,0.87,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.29,0.84,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.29,0.78,0.49,0.48,297.09,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.39,291.29,291.15,300.82,296.86,298.73,297.31,291.29,1.0,0.9,1.0,0.45,0.0,1.0,4.64,1.88,2.77,0.83,0.76,0.76,0.0,409.86,410.0,55581.89,0.0,8990.22,1.0,284.28,289.82,299.86,302.82,293.15,293.15,283.15,17528.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10283.36,0.0,605.01,2275.33,0.0,1901.68,0.68,1.0,0.0,3.0,1.0,0.0
18091500.0,297.46,297.15,293.15,0.0,0.0,291.3,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.3,0.87,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.3,0.84,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.3,0.78,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.39,291.3,291.15,300.98,296.96,298.8,297.31,291.3,1.0,0.9,1.0,0.45,0.0,1.0,4.67,1.89,2.78,0.84,0.77,0.77,0.0,409.87,410.0,56555.34,0.0,9105.57,1.0,284.28,289.82,299.96,302.97,293.15,293.15,283.15,17507.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10421.75,0.0,630.87,2275.33,0.0,1921.39,0.69,1.0,0.0,3.0,1.0,0.0
18091800.0,297.47,297.15,293.15,0.0,0.0,291.31,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.31,0.88,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.31,0.85,0.63,0.45,297.19,297.15,293.15,0.0,0.0,291.31,0.79,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,301.15,297.06,298.87,297.32,291.31,1.0,0.91,1.0,0.45,0.0,1.0,4.69,1.9,2.8,0.84,0.77,0.77,0.0,409.87,410.0,57566.62,0.0,9217.26,1.0,284.29,289.82,300.06,303.12,293.15,293.15,283.15,17489.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10568.06,0.0,658.53,2275.33,0.0,1941.21,0.7,1.0,0.0,3.0,1.0,0.0
18092100.0,297.47,297.15,293.15,0.0,0.0,291.32,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.32,0.89,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.32,0.85,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.32,0.79,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.32,0.67,0.3,1.39,291.32,291.15,301.32,297.16,298.94,297.32,291.32,1.0,0.91,1.0,0.45,0.0,1.0,4.72,1.91,2.81,0.85,0.78,0.78,0.0,409.88,410.0,58606.87,0.0,9326.23,1.0,284.29,289.82,300.17,303.28,293.15,293.15,283.15,17472.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10721.47,0.0,687.97,2275.33,0.0,1960.39,0.71,1.0,0.0,3.0,1.0,0.0
18092400.0,297.48,297.15,293.15,0.0,0.0,291.33,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.33,0.89,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.33,0.85,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.33,0.8,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,301.48,297.27,299.01,297.32,291.33,1.0,0.91,1.0,0.45,0.0,1.0,4.74,1.92,2.83,0.85,0.79,0.79,0.0,409.88,410.0,59674.11,0.0,9433.06,1.0,284.3,289.83,300.28,303.45,293.15,293.15,283.15,17458.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10881.84,0.0,719.23,2275.33,0.0,1978.79,0.73,1.0,0.0,3.0,1.0,0.0
18092700.0,297.49,297.15,293.15,0.0,0.0,291.33,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.33,0.9,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.33,0.85,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.33,0.8,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,301.65,297.39,299.08,297.32,291.33,1.0,0.91,1.0,0.45,0.0,1.0,4.76,1.93,2.84,0.86,0.8,0.8,0.0,409.88,410.0,60765.95,0.0,9538.14,1.0,284.3,289.83,300.39,303.62,293.15,293.15,283.15,17444.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11048.98,0.0,752.3,2275.33,0.0,1996.43,0.74,1.0,0.0,3.0,1.0,0.0
18093000.0,297.49,297.15,293.15,0.0,0.0,291.34,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.34,0.9,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.34,0.85,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.34,0.8,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.34,0.67,0.3,1.39,291.34,291.15,301.82,297.5,299.14,297.32,291.34,1.0,0.92,1.0,0.45,0.0,1.0,4.79,1.94,2.85,0.86,0.81,0.81,0.0,409.88,410.0,61878.67,0.0,9641.79,1.0,284.3,289.83,300.51,303.79,293.15,293.15,283.15,17433.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11222.43,0.0,787.15,2275.33,0.0,2013.16,0.75,1.0,0.0,3.0,1.0,0.0
18093300.0,297.49,297.15,293.15,0.0,0.0,291.35,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.35,0.91,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.35,0.86,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.35,0.81,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,301.98,297.62,299.21,297.32,291.35,1.0,0.92,1.0,0.45,0.0,1.0,4.81,1.94,2.86,0.86,0.82,0.82,0.0,409.89,410.0,63007.39,0.0,9744.23,1.0,284.31,289.83,300.63,303.97,293.15,293.15,283.15,17423.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11401.64,0.0,823.7,2275.33,0.0,2028.96,0.76,1.0,0.0,3.0,1.0,0.0
18093600.0,297.49,297.15,293.15,0.0,0.0,291.36,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.36,0.92,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.36,0.86,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.36,0.81,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,302.15,297.74,299.28,297.32,291.36,1.0,0.92,1.0,0.45,0.0,1.0,4.83,1.95,2.88,0.87,0.84,0.84,0.0,409.89,410.0,64145.56,0.0,9845.44,1.0,284.31,289.83,300.74,304.15,293.15,293.15,283.15,17417.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.78,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11585.46,0.0,861.87,2275.33,0.0,2043.28,0.77,1.0,0.0,3.0,1.0,0.0
18093900.0,297.49,297.15,293.15,0.0,0.0,291.36,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.36,0.92,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.36,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.36,0.81,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.36,0.67,0.3,1.39,291.36,291.15,302.28,297.84,299.33,297.32,291.36,1.0,0.93,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.85,0.85,0.0,409.89,410.0,65214.11,0.0,9945.37,1.0,284.31,289.83,300.85,304.31,293.15,293.15,283.15,17434.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11759.27,0.0,900.79,2275.33,0.0,2067.54,0.78,1.0,0.0,3.0,1.0,0.0
18094200.0,297.49,297.15,293.15,0.0,0.0,291.35,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.35,0.93,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.35,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.35,0.81,0.55,0.52,297.08,297.15,293.15,0.0,0.0,291.35,0.67,0.3,1.39,291.35,291.15,302.36,297.9,299.36,297.32,291.35,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.88,0.85,0.85,0.0,409.9,410.0,66088.91,0.0,10039.83,1.0,284.31,289.81,300.9,304.42,293.15,293.15,283.15,17488.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11897.27,0.0,937.63,2275.33,0.0,2097.13,0.8,1.0,0.0,3.0,1.0,0.0
18094500.0,297.48,297.15,293.15,0.0,0.0,291.33,0.99,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.33,0.94,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.33,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.33,0.82,0.55,0.53,297.08,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,302.38,297.92,299.37,297.31,291.33,1.0,0.93,1.0,0.45,0.0,1.0,4.89,1.98,2.91,0.88,0.86,0.86,0.0,409.91,410.0,66757.98,0.0,10124.58,1.0,284.31,289.8,300.93,304.48,293.15,293.15,283.15,17562.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11998.84,0.0,970.48,2275.33,0.0,2126.05,0.81,1.0,0.0,3.0,1.0,0.0
18094800.0,297.46,297.15,293.15,0.0,0.0,291.31,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.31,0.94,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.31,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.31,0.82,0.55,0.53,297.07,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,302.37,297.92,299.36,297.3,291.31,1.0,0.93,1.0,0.45,0.0,1.0,4.9,1.98,2.92,0.88,0.87,0.87,0.0,409.93,410.0,67227.24,0.0,10196.99,1.0,284.31,289.77,300.92,304.51,293.15,293.15,283.15,17643.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12065.84,0.0,998.22,2275.33,0.0,2152.71,0.81,1.0,0.0,3.0,1.0,0.0
18095100.0,297.45,297.15,293.15,0.0,0.0,291.28,0.99,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.28,0.95,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.28,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.28,0.82,0.55,0.53,297.07,297.15,293.15,0.0,0.0,291.28,0.67,0.3,1.39,291.28,291.15,302.33,297.9,299.34,297.29,291.28,1.0,0.93,1.0,0.45,0.0,1.0,4.92,1.99,2.93,0.88,0.87,0.87,0.0,409.94,410.0,67518.2,0.0,10256.35,1.0,284.31,289.75,300.9,304.5,293.15,293.15,283.15,17724.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.97,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12102.56,0.0,1020.41,2275.33,0.0,2176.45,0.82,1.0,0.0,3.0,1.0,0.0
18095400.0,297.43,297.15,293.15,0.0,0.0,291.25,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.25,0.95,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.25,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.55,0.53,297.06,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.27,297.86,299.31,297.28,291.25,1.0,0.94,1.0,0.45,0.0,1.0,4.93,1.99,2.93,0.89,0.88,0.88,0.0,409.95,410.0,67653.53,0.0,10302.85,1.0,284.3,289.72,300.86,304.47,293.15,293.15,283.15,17800.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12113.47,0.0,1036.81,2275.33,0.0,2196.01,0.82,1.0,0.0,3.0,1.0,0.0
18095700.0,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.22,0.95,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.21,297.82,299.27,297.27,291.22,1.0,0.94,1.0,0.45,0.0,1.0,4.93,2.0,2.94,0.89,0.88,0.88,0.0,409.96,410.0,67675.52,0.0,10339.03,1.0,284.3,289.7,300.82,304.43,293.15,293.15,283.15,17868.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12106.33,0.0,1048.13,2275.33,0.0,2211.49,0.83,1.0,0.0,3.0,1.0,0.0
18096000.0,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.2,0.96,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.2,0.82,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,302.15,297.77,299.24,297.26,291.2,1.0,0.94,1.0,0.45,0.0,1.0,4.94,2.0,2.94,0.89,0.88,0.88,0.0,409.97,410.0,67621.76,0.0,10367.49,1.0,284.3,289.68,300.78,304.39,293.15,293.15,283.15,17921.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12088.17,0.0,1055.0,2275.33,0.0,2222.12,0.83,1.0,0.0,3.0,1.0,0.0
18096300.0,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.9,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.46,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.53,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.1,297.74,299.22,297.25,291.18,1.0,0.94,1.0,0.45,0.0,1.0,4.94,2.0,2.94,0.89,0.88,0.88,0.0,409.97,410.0,67541.61,0.0,10392.21,1.0,284.29,289.66,300.74,304.34,293.15,293.15,283.15,17959.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12067.78,0.0,1058.72,2275.33,0.0,2227.86,0.83,1.0,0.0,3.0,1.0,0.0
18096600.0,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.85,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.53,297.04,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.08,297.72,299.21,297.24,291.17,1.0,0.94,1.0,0.45,0.0,1.0,4.95,2.0,2.95,0.89,0.88,0.88,0.0,409.97,410.0,67485.24,0.0,10417.12,1.0,284.29,289.65,300.72,304.32,293.15,293.15,283.15,17976.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12054.14,0.0,1060.73,2275.33,0.0,2228.64,0.83,1.0,0.0,3.0,1.0,0.0
18096900.0,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.86,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.55,0.53,297.03,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.09,297.72,299.21,297.24,291.17,1.0,0.94,1.0,0.45,0.0,1.0,4.95,2.0,2.95,0.89,0.88,0.88,0.0,409.97,410.0,67502.95,0.0,10446.1,1.0,284.29,289.65,300.72,304.31,293.15,293.15,283.15,17970.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12055.99,0.0,1062.72,2275.33,0.0,2224.12,0.83,1.0,0.0,3.0,1.0,0.0
18097200.0,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.18,0.97,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.53,297.03,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.15,297.74,299.23,297.23,291.18,1.0,0.94,1.0,0.45,0.0,1.0,4.96,2.01,2.95,0.89,0.88,0.88,0.0,409.96,410.0,67650.05,0.0,10483.25,1.0,284.29,289.65,300.74,304.34,293.15,293.15,283.15,17940.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12083.15,0.0,1066.51,2275.33,0.0,2214.87,0.83,1.0,0.0,3.0,1.0,0.0
18097500.0,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.55,0.53,297.03,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,302.26,297.79,299.27,297.23,291.19,1.0,0.94,1.0,0.45,0.0,1.0,4.97,2.01,2.96,0.89,0.88,0.88,0.0,409.94,410.0,67938.3,0.0,10532.28,1.0,284.3,289.66,300.79,304.4,293.15,293.15,283.15,17892.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12136.79,0.0,1073.76,2275.33,0.0,2206.83,0.83,1.0,0.0,3.0,1.0,0.0
18097800.0,297.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.21,0.98,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.21,0.82,0.55,0.53,297.03,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,302.4,297.85,299.33,297.23,291.21,1.0,0.94,0.99,0.45,0.01,0.99,4.98,2.02,2.97,0.9,0.89,0.89,0.0,409.93,410.0,68333.34,0.0,10594.61,1.0,284.3,289.67,300.85,304.48,293.15,293.15,283.15,17843.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.04,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12208.24,0.0,1084.9,2275.33,0.0,2202.57,0.84,1.0,0.0,3.0,1.0,0.0
18098100.0,297.31,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.23,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.23,0.82,0.55,0.53,297.03,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,302.57,297.91,299.4,297.23,291.23,1.0,0.94,0.99,0.45,0.01,0.99,5.0,2.02,2.98,0.9,0.89,0.89,0.0,409.92,410.0,68820.71,0.0,10669.74,1.0,284.3,289.69,300.91,304.57,293.15,293.15,283.15,17795.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12294.89,0.0,1099.89,2275.33,0.0,2200.74,0.84,1.0,0.0,3.0,1.0,0.0
18098400.0,297.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.25,0.99,0.96,0.9,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.25,0.82,0.56,0.53,297.03,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,302.77,297.98,299.48,297.23,291.25,1.0,0.95,0.99,0.45,0.01,0.99,5.02,2.03,2.99,0.9,0.9,0.9,0.0,409.9,410.0,69387.18,0.0,10757.02,1.0,284.3,289.7,300.98,304.66,293.15,293.15,283.15,17752.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12394.51,0.0,1118.67,2275.33,0.0,2201.49,0.85,1.0,0.0,3.0,1.0,0.0
18098700.0,297.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.22,0.99,0.97,0.92,297.16,297.15,293.15,0.0,0.0,291.22,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.22,0.82,0.56,0.53,297.03,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,302.98,298.04,299.56,297.22,291.22,1.0,0.95,0.99,0.45,0.01,0.99,5.03,2.04,3.0,0.91,0.9,0.9,0.0,409.91,410.0,70739.15,0.0,10849.06,1.0,284.3,289.66,301.05,304.8,293.15,293.15,283.15,18574.91,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12625.44,0.0,1206.24,2275.33,0.0,2216.1,0.87,1.0,0.0,3.0,1.0,0.0
18099000.0,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.54,297.02,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.19,298.11,299.63,297.21,291.17,1.0,0.95,0.99,0.45,0.01,0.99,5.05,2.04,3.0,0.91,0.9,0.9,0.0,409.94,410.0,72024.05,0.0,10916.6,1.0,284.3,289.61,301.12,304.94,293.15,293.15,283.15,19700.16,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12842.46,0.0,1304.44,2275.33,0.0,2254.65,0.89,1.0,0.0,3.0,1.0,0.0
18099300.0,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.18,1.0,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.56,0.54,297.01,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.4,298.17,299.72,297.2,291.17,1.0,0.95,0.99,0.45,0.01,0.99,5.06,2.05,3.01,0.91,0.9,0.9,0.0,409.93,410.0,72704.08,0.0,10983.12,1.0,284.3,289.61,301.17,305.03,293.15,293.15,283.15,20013.25,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12968.29,0.0,1345.84,2275.33,0.0,2257.91,0.9,1.0,0.0,3.0,1.0,0.0
18099600.0,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.56,0.54,297.0,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.61,298.23,299.79,297.19,291.14,1.0,0.95,0.99,0.45,0.01,0.99,5.07,2.05,3.02,0.91,0.9,0.9,0.0,409.96,410.0,73672.15,0.0,11033.47,1.0,284.29,289.57,301.23,305.15,293.15,293.15,283.15,20965.6,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13139.71,0.0,1426.85,2275.33,0.0,2283.84,0.92,1.0,0.0,3.0,1.0,0.0
18099900.0,297.2,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.56,0.54,297.0,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.79,298.27,299.87,297.19,291.17,1.0,0.95,0.99,0.45,0.01,0.99,5.07,2.05,3.02,0.91,0.9,0.9,0.0,409.99,410.0,73607.04,0.0,11045.72,1.0,284.29,289.59,301.27,305.19,293.15,293.15,283.15,20600.88,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13137.64,0.0,1404.53,2275.33,0.0,2278.83,0.91,1.0,0.0,3.0,1.0,0.0
18100200.0,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.54,297.0,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.95,298.31,299.93,297.19,291.14,1.0,0.95,0.99,0.45,0.01,0.99,5.07,2.06,3.02,0.91,0.9,0.9,0.0,409.99,410.0,74451.71,0.0,11055.42,1.0,284.29,289.56,301.32,305.27,293.15,293.15,283.15,21384.71,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13296.81,0.0,1479.01,2275.33,0.0,2284.03,0.93,1.0,0.0,3.0,1.0,0.0
18100500.0,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.9,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.54,296.99,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.07,298.34,299.98,297.18,291.15,1.0,0.95,0.99,0.45,0.01,0.99,5.08,2.06,3.02,0.91,0.9,0.9,0.0,409.99,410.0,74600.79,0.0,11061.61,1.0,284.29,289.56,301.35,305.32,293.15,293.15,283.15,21489.08,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13326.19,0.0,1488.08,2275.33,0.0,2293.98,0.93,1.0,0.0,3.0,1.0,0.0
18100800.0,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.9,297.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.54,296.99,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.15,298.36,300.01,297.19,291.17,1.0,0.96,0.99,0.45,0.01,0.99,5.08,2.06,3.02,0.91,0.9,0.9,0.0,409.99,410.0,74426.77,0.0,11072.13,1.0,284.29,289.58,301.36,305.32,293.15,293.15,283.15,21069.17,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13301.89,0.0,1461.26,2275.33,0.0,2284.86,0.92,1.0,0.0,3.0,1.0,0.0
18101100.0,297.13,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.9,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.11,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.11,0.83,0.57,0.54,296.98,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.19,298.37,300.02,297.17,291.11,1.0,0.95,0.98,0.45,0.02,0.98,5.07,2.06,3.02,0.91,0.9,0.9,0.0,410.04,410.0,75203.84,0.0,11057.0,1.0,284.29,289.53,301.38,305.38,293.15,293.15,283.15,22232.17,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13442.54,0.0,1552.26,2275.33,0.0,2306.47,0.94,1.0,0.0,3.0,1.0,0.0
18101400.0,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.89,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.54,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.21,298.37,300.03,297.17,291.16,1.0,0.95,0.98,0.45,0.02,0.98,5.07,2.05,3.02,0.91,0.9,0.9,0.0,410.03,410.0,74294.57,0.0,11020.74,1.0,284.29,289.57,301.37,305.34,293.15,293.15,283.15,21176.12,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13285.19,0.0,1459.89,2275.33,0.0,2293.09,0.92,1.0,0.0,3.0,1.0,0.0
18101700.0,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.89,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.97,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.21,298.37,300.03,297.18,291.14,1.0,0.95,0.98,0.45,0.02,0.98,5.06,2.05,3.01,0.91,0.9,0.9,0.0,410.04,410.0,74527.5,0.0,10989.33,1.0,284.29,289.55,301.38,305.35,293.15,293.15,283.15,21544.76,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13331.81,0.0,1489.27,2275.33,0.0,2290.51,0.93,1.0,0.0,3.0,1.0,0.0
18102000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.88,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.54,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.2,298.37,300.03,297.18,291.16,1.0,0.95,0.98,0.45,0.02,0.98,5.06,2.05,3.01,0.91,0.9,0.9,0.0,410.03,410.0,74188.52,0.0,10959.43,1.0,284.29,289.57,301.37,305.32,293.15,293.15,283.15,21131.58,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13276.3,0.0,1456.75,2275.33,0.0,2279.98,0.92,1.0,0.0,3.0,1.0,0.0
18102300.0,297.11,297.15,293.15,0.0,0.0,291.16,0.99,0.97,0.88,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.18,298.37,300.02,297.18,291.16,1.0,0.95,0.98,0.45,0.02,0.98,5.05,2.04,3.0,0.91,0.9,0.9,0.0,410.04,410.0,74019.34,0.0,10923.31,1.0,284.29,289.57,301.37,305.32,293.15,293.15,283.15,21090.95,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13245.86,0.0,1447.21,2275.33,0.0,2284.08,0.92,1.0,0.0,3.0,1.0,0.0
18102600.0,297.11,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.87,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.15,298.36,300.01,297.19,291.17,1.0,0.95,0.98,0.45,0.02,0.98,5.04,2.04,3.0,0.91,0.9,0.9,0.0,410.02,410.0,73690.17,0.0,10895.61,1.0,284.29,289.58,301.36,305.29,293.15,293.15,283.15,20701.45,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13191.54,0.0,1416.72,2275.33,0.0,2272.85,0.91,1.0,0.0,3.0,1.0,0.0
18102900.0,297.11,297.15,293.15,0.0,0.0,291.13,0.99,0.96,0.86,297.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.12,298.36,300.0,297.18,291.13,1.0,0.95,0.98,0.45,0.02,0.98,5.04,2.04,3.0,0.91,0.9,0.9,0.0,410.04,410.0,74117.51,0.0,10864.57,1.0,284.29,289.55,301.36,305.31,293.15,293.15,283.15,21390.05,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13267.47,0.0,1469.11,2275.33,0.0,2281.62,0.93,1.0,0.0,3.0,1.0,0.0
18103200.0,297.11,297.15,293.15,0.0,0.0,291.19,0.99,0.95,0.86,297.29,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.1,298.35,300.0,297.19,291.19,1.0,0.95,0.98,0.45,0.02,0.98,5.03,2.04,2.99,0.9,0.9,0.9,0.0,410.01,410.0,73116.55,0.0,10837.63,1.0,284.3,289.6,301.34,305.25,293.15,293.15,283.15,20172.62,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13093.3,0.0,1369.06,2275.33,0.0,2263.7,0.9,1.0,0.0,3.0,1.0,0.0
18103500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.85,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.96,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.35,299.99,297.19,291.14,1.0,0.95,0.98,0.45,0.02,0.98,5.03,2.04,2.99,0.9,0.9,0.9,0.0,410.02,410.0,73897.98,0.0,10824.87,1.0,284.29,289.56,301.35,305.28,293.15,293.15,283.15,21074.03,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13235.47,0.0,1449.15,2275.33,0.0,2264.25,0.92,1.0,0.0,3.0,1.0,0.0
18103800.0,297.11,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.85,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.54,296.95,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.09,298.35,299.99,297.19,291.15,1.0,0.95,0.98,0.45,0.02,0.98,5.02,2.03,2.99,0.9,0.9,0.9,0.0,410.02,410.0,73534.66,0.0,10796.46,1.0,284.29,289.57,301.35,305.27,293.15,293.15,283.15,20782.26,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13168.21,0.0,1417.63,2275.33,0.0,2270.7,0.92,1.0,0.0,3.0,1.0,0.0
18104100.0,297.11,297.15,293.15,0.0,0.0,291.17,0.98,0.93,0.84,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.55,296.96,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.11,298.35,300.0,297.2,291.17,1.0,0.95,0.98,0.45,0.02,0.98,5.02,2.03,2.99,0.9,0.9,0.9,0.0,410.01,410.0,73424.4,0.0,10789.46,1.0,284.29,289.59,301.35,305.26,293.15,293.15,283.15,20478.07,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13155.33,0.0,1401.37,2275.33,0.0,2252.32,0.91,1.0,0.0,3.0,1.0,0.0
18104400.0,297.1,297.15,293.15,0.0,0.0,291.13,0.98,0.92,0.83,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.95,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,298.36,300.02,297.2,291.13,1.0,0.95,0.98,0.45,0.02,0.98,5.02,2.03,2.99,0.9,0.9,0.9,0.0,410.02,410.0,73928.76,0.0,10771.31,1.0,284.29,289.55,301.36,305.3,293.15,293.15,283.15,21197.55,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13242.88,0.0,1455.99,2275.33,0.0,2269.09,0.92,1.0,0.0,3.0,1.0,0.0
18104700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.98,0.92,0.83,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.2,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.21,298.37,300.06,297.22,291.13,1.0,0.95,0.98,0.45,0.02,0.98,5.02,2.03,2.99,0.9,0.9,0.9,0.0,409.97,410.0,74198.43,0.0,10797.33,1.0,284.29,289.55,301.38,305.32,293.15,293.15,283.15,21336.26,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13290.8,0.0,1472.96,2275.33,0.0,2266.31,0.93,1.0,0.0,3.0,1.0,0.0
18105000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.92,0.82,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.28,298.39,300.09,297.22,291.17,1.0,0.95,0.98,0.45,0.02,0.98,5.03,2.04,2.99,0.9,0.9,0.9,0.0,409.95,410.0,73897.66,0.0,10832.45,1.0,284.29,289.58,301.39,305.33,293.15,293.15,283.15,20823.07,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13233.46,0.0,1431.18,2275.33,0.0,2267.77,0.92,1.0,0.0,3.0,1.0,0.0
18105300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.97,0.91,0.82,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.48,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.36,298.4,300.12,297.23,291.12,1.0,0.95,0.98,0.45,0.02,0.98,5.04,2.04,3.0,0.91,0.9,0.9,0.0,409.97,410.0,74983.02,0.0,10874.05,1.0,284.29,289.53,301.41,305.39,293.15,293.15,283.15,22004.27,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13428.8,0.0,1536.31,2275.33,0.0,2277.84,0.94,1.0,0.0,3.0,1.0,0.0
18105600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.9,0.82,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.14,0.88,0.7,0.49,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.58,0.56,296.97,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.45,298.42,300.16,297.22,291.14,1.0,0.95,0.98,0.45,0.02,0.98,5.04,2.04,3.0,0.91,0.9,0.9,0.0,409.97,410.0,74814.61,0.0,10899.34,1.0,284.29,289.55,301.42,305.41,293.15,293.15,283.15,21784.52,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13393.92,0.0,1512.51,2275.33,0.0,2287.52,0.93,1.0,0.0,3.0,1.0,0.0
18105900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.81,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.54,298.43,300.2,297.23,291.17,1.0,0.95,0.97,0.45,0.03,0.97,5.05,2.05,3.01,0.91,0.9,0.9,0.0,409.95,410.0,74872.7,0.0,10946.63,1.0,284.29,289.57,301.43,305.42,293.15,293.15,283.15,21504.0,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13408.73,0.0,1502.1,2275.33,0.0,2272.98,0.93,1.0,0.0,3.0,1.0,0.0
18106200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.9,0.81,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.63,298.45,300.24,297.23,291.14,1.0,0.95,0.97,0.45,0.03,0.97,5.06,2.05,3.01,0.91,0.9,0.9,0.0,409.97,410.0,75503.76,0.0,10983.76,1.0,284.29,289.54,301.45,305.48,293.15,293.15,283.15,22232.88,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13517.9,0.0,1563.45,2275.33,0.0,2292.72,0.95,1.0,0.0,3.0,1.0,0.0
18106500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.89,0.8,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.52,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.73,298.46,300.28,297.23,291.14,1.0,0.95,0.97,0.45,0.03,0.97,5.07,2.05,3.02,0.91,0.9,0.9,0.0,409.96,410.0,75797.61,0.0,11024.5,1.0,284.29,289.53,301.47,305.5,293.15,293.15,283.15,22395.39,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13572.52,0.0,1584.78,2275.33,0.0,2292.31,0.95,1.0,0.0,3.0,1.0,0.0
18106800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.97,0.89,0.8,297.37,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.91,0.75,0.52,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.18,291.15,304.82,298.48,300.32,297.24,291.18,1.0,0.95,0.97,0.45,0.03,0.97,5.08,2.06,3.02,0.91,0.9,0.9,0.0,409.95,410.0,75510.88,0.0,11063.64,1.0,284.29,289.56,301.48,305.5,293.15,293.15,283.15,21879.43,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13516.86,0.0,1542.92,2275.33,0.0,2294.45,0.94,1.0,0.0,3.0,1.0,0.0
