time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.88,0.8,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.91,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.91,298.49,300.35,297.24,291.13,1.0,0.96,0.97,0.45,0.03,0.97,5.09,2.06,3.03,0.91,0.9,0.9,0.0,409.96,410.0,76579.9,0.0,11109.67,1.0,284.29,289.51,301.49,305.56,293.15,293.15,283.15,23088.13,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13713.14,0.0,1653.94,2275.33,0.0,2305.17,0.96,1.0,0.0,3.0,1.0,0.0
18107400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.96,0.88,0.79,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.15,0.92,0.78,0.54,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.97,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.15,291.15,305.0,298.5,300.39,297.24,291.15,1.0,0.96,0.97,0.45,0.03,0.97,5.09,2.06,3.03,0.91,0.9,0.9,0.0,409.96,410.0,76405.05,0.0,11143.09,1.0,284.29,289.52,301.5,305.58,293.15,293.15,283.15,22858.27,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13675.43,0.0,1629.23,2275.33,0.0,2315.38,0.96,1.0,0.0,3.0,1.0,0.0
18107700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.87,0.79,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.17,0.93,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.08,298.51,300.43,297.25,291.17,1.0,0.96,0.97,0.45,0.03,0.97,5.1,2.07,3.04,0.92,0.9,0.9,0.0,409.94,410.0,76456.97,0.0,11199.79,1.0,284.29,289.54,301.51,305.58,293.15,293.15,283.15,22582.73,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13687.53,0.0,1619.32,2275.33,0.0,2303.21,0.96,1.0,0.0,3.0,1.0,0.0
18108000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.87,0.78,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.24,297.15,293.15,0.0,0.0,291.14,0.94,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.15,298.52,300.45,297.24,291.14,1.0,0.96,0.97,0.45,0.03,0.97,5.11,2.07,3.04,0.92,0.9,0.9,0.0,409.95,410.0,77053.34,0.0,11248.56,1.0,284.29,289.51,301.52,305.63,293.15,293.15,283.15,23322.12,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13790.65,0.0,1682.72,2275.33,0.0,2323.68,0.97,1.0,0.0,3.0,1.0,0.0
18108300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.86,0.78,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.14,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.21,298.52,300.48,297.25,291.14,1.0,0.96,0.96,0.45,0.04,0.96,5.12,2.07,3.05,0.92,0.9,0.9,0.0,409.95,410.0,77313.51,0.0,11301.85,1.0,284.29,289.51,301.53,305.64,293.15,293.15,283.15,23491.78,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13837.5,0.0,1704.29,2275.33,0.0,2325.2,0.97,1.0,0.0,3.0,1.0,0.0
18108600.0,297.13,297.15,293.15,0.0,0.0,291.17,0.96,0.86,0.77,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.17,0.95,0.85,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.85,0.6,0.58,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.26,298.53,300.5,297.25,291.17,1.0,0.96,0.96,0.45,0.04,0.96,5.13,2.08,3.05,0.92,0.9,0.9,0.0,409.94,410.0,76988.96,0.0,11354.1,1.0,284.29,289.53,301.52,305.63,293.15,293.15,283.15,22968.04,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13770.93,0.0,1659.02,2275.33,0.0,2329.11,0.96,1.0,0.0,3.0,1.0,0.0
18108900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.96,0.85,0.77,297.39,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.12,0.96,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.6,0.58,296.97,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.29,298.53,300.52,297.25,291.12,1.0,0.96,0.96,0.45,0.04,0.96,5.14,2.08,3.06,0.93,0.9,0.9,0.0,409.95,410.0,77987.28,0.0,11412.56,1.0,284.28,289.48,301.53,305.68,293.15,293.15,283.15,24205.98,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13954.49,0.0,1772.5,2275.33,0.0,2341.21,0.99,1.0,0.0,3.0,1.0,0.0
18109200.0,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.85,0.77,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.14,0.97,0.88,0.62,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.6,0.58,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.32,298.53,300.53,297.25,291.14,1.0,0.96,0.96,0.45,0.04,0.96,5.15,2.09,3.06,0.93,0.9,0.9,0.0,409.95,410.0,77749.47,0.0,11458.61,1.0,284.28,289.5,301.53,305.67,293.15,293.15,283.15,23966.12,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.56,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13901.58,0.0,1743.03,2275.33,0.0,2352.15,0.98,1.0,0.0,3.0,1.0,0.0
18109500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.95,0.84,0.76,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.27,297.15,293.15,0.0,0.0,291.16,0.98,0.9,0.63,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.33,298.52,300.54,297.26,291.16,1.0,0.97,0.96,0.45,0.04,0.96,5.16,2.09,3.07,0.93,0.9,0.9,0.0,409.93,410.0,77743.23,0.0,11525.53,1.0,284.29,289.51,301.52,305.66,293.15,293.15,283.15,23698.67,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13900.04,0.0,1730.08,2275.33,0.0,2341.55,0.98,1.0,0.0,3.0,1.0,0.0
18109800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.95,0.84,0.76,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.15,0.98,0.92,0.65,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.33,298.52,300.54,297.26,291.15,1.0,0.97,0.95,0.45,0.05,0.95,5.18,2.1,3.08,0.93,0.9,0.9,0.0,409.93,410.0,78030.09,0.0,11592.65,1.0,284.28,289.5,301.52,305.68,293.15,293.15,283.15,23977.46,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13946.1,0.0,1757.37,2275.33,0.0,2351.64,0.98,1.0,0.0,3.0,1.0,0.0
18110100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.95,0.84,0.75,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.13,0.99,0.95,0.66,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.33,298.52,300.53,297.26,291.13,1.0,0.97,0.95,0.45,0.05,0.95,5.19,2.1,3.09,0.94,0.9,0.9,0.0,409.94,410.0,78455.59,0.0,11659.32,1.0,284.28,289.48,301.52,305.7,293.15,293.15,283.15,24452.53,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14020.18,0.0,1803.1,2275.33,0.0,2360.66,0.99,1.0,0.0,3.0,1.0,0.0
18110400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.83,0.75,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.27,297.15,293.15,0.0,0.0,291.15,1.0,0.97,0.67,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.31,298.52,300.53,297.25,291.16,1.0,0.97,0.95,0.45,0.05,0.95,5.2,2.11,3.09,0.94,0.9,0.9,0.0,409.94,410.0,78147.95,0.0,11717.64,1.0,284.28,289.5,301.52,305.69,293.15,293.15,283.15,24027.25,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13953.86,0.0,1761.22,2275.33,0.0,2367.23,0.98,1.0,0.0,3.0,1.0,0.0
18110700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.95,0.83,0.75,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.93,297.28,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.69,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.61,0.59,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.28,298.52,300.52,297.26,291.17,1.0,0.97,0.95,0.45,0.05,0.95,5.21,2.11,3.1,0.94,0.9,0.9,0.0,409.99,410.0,78131.92,0.0,11775.63,1.0,284.29,289.52,301.52,305.67,293.15,293.15,283.15,23701.31,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13951.38,0.0,1746.22,2275.33,0.0,2355.74,0.98,1.0,0.0,3.0,1.0,0.0
18111000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.93,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.25,298.52,300.5,297.26,291.14,1.0,0.97,0.94,0.45,0.06,0.94,5.21,2.11,3.1,0.94,0.9,0.9,0.0,410.02,410.0,78576.22,0.0,11758.96,1.0,284.28,289.49,301.52,305.71,293.15,293.15,283.15,24456.89,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14030.45,0.0,1806.95,2275.33,0.0,2373.85,0.99,1.0,0.0,3.0,1.0,0.0
18111300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.95,0.82,0.74,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.2,298.52,300.49,297.26,291.15,1.0,0.97,0.94,0.45,0.06,0.94,5.2,2.11,3.1,0.94,0.9,0.9,0.0,410.02,410.0,78199.89,0.0,11738.54,1.0,284.29,289.5,301.51,305.69,293.15,293.15,283.15,23984.23,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13960.52,0.0,1762.52,2275.33,0.0,2368.13,0.98,1.0,0.0,3.0,1.0,0.0
18111600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.12,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,305.15,298.52,300.47,297.26,291.12,1.0,0.97,0.94,0.45,0.06,0.94,5.2,2.11,3.09,0.94,0.9,0.9,0.0,410.03,410.0,78732.25,0.0,11716.82,1.0,284.28,289.47,301.52,305.71,293.15,293.15,283.15,24793.05,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14064.02,0.0,1832.01,2275.33,0.0,2371.54,1.0,1.0,0.0,3.0,1.0,0.0
18111900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.94,0.81,0.73,297.37,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.93,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.02,298.52,300.42,297.27,291.17,1.0,0.97,0.94,0.45,0.06,0.94,5.2,2.1,3.09,0.94,0.9,0.9,0.0,410.02,410.0,77842.79,0.0,11691.2,1.0,284.29,289.52,301.52,305.68,293.15,293.15,283.15,23638.41,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13897.8,0.0,1722.78,2275.33,0.0,2361.28,0.98,1.0,0.0,3.0,1.0,0.0
18112200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.94,0.8,0.72,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.93,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.78,298.53,300.32,297.28,291.15,1.0,0.97,0.94,0.45,0.06,0.94,5.19,2.1,3.09,0.94,0.9,0.9,0.0,410.02,410.0,78142.9,0.0,11674.27,1.0,284.29,289.52,301.53,305.69,293.15,293.15,283.15,23923.27,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.57,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13961.34,0.0,1752.17,2275.33,0.0,2350.2,0.98,1.0,0.0,3.0,1.0,0.0
18112500.0,297.11,297.15,293.15,0.0,0.0,291.12,0.94,0.8,0.72,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.93,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.43,298.54,300.18,297.27,291.12,1.0,0.97,0.93,0.45,0.07,0.93,5.19,2.1,3.09,0.94,0.9,0.9,0.0,410.03,410.0,78174.52,0.0,11643.49,1.0,284.29,289.51,301.54,305.71,293.15,293.15,283.15,24220.61,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13965.28,0.0,1761.56,2275.33,0.0,2361.83,0.98,1.0,0.0,3.0,1.0,0.0
18112800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.93,0.79,0.71,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.93,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.61,0.59,296.96,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.01,298.53,300.02,297.28,291.19,1.0,0.97,0.93,0.45,0.07,0.93,5.18,2.1,3.08,0.93,0.9,0.9,0.0,410.02,410.0,76937.61,0.0,11617.72,1.0,284.3,289.58,301.53,305.64,293.15,293.15,283.15,22542.57,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13740.39,0.0,1613.83,2275.33,0.0,2335.87,0.96,1.0,0.0,3.0,1.0,0.0
18113100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.79,0.71,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.96,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,303.55,298.51,299.83,297.28,291.13,1.0,0.97,0.93,0.45,0.07,0.93,5.18,2.1,3.08,0.93,0.9,0.9,0.0,410.03,410.0,77530.52,0.0,11595.32,1.0,284.29,289.55,301.52,305.64,293.15,293.15,283.15,23390.06,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13850.78,0.0,1685.97,2275.33,0.0,2338.28,0.97,1.0,0.0,3.0,1.0,0.0
18113400.0,297.11,297.15,293.15,0.0,0.0,291.12,0.93,0.78,0.7,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,303.07,298.48,299.63,297.27,291.12,1.0,0.97,0.93,0.45,0.07,0.93,5.17,2.09,3.08,0.93,0.9,0.9,0.0,410.04,410.0,76930.73,0.0,11554.52,1.0,284.29,289.56,301.48,305.59,293.15,293.15,283.15,23071.04,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13729.9,0.0,1636.83,2275.33,0.0,2350.35,0.96,1.0,0.0,3.0,1.0,0.0
18113700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.92,0.77,0.7,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,302.59,298.43,299.44,297.28,291.17,1.0,0.97,0.93,0.45,0.07,0.93,5.16,2.09,3.07,0.93,0.9,0.9,0.0,410.03,410.0,75633.2,0.0,11518.46,1.0,284.3,289.62,301.43,305.46,293.15,293.15,283.15,21609.38,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13491.78,0.0,1507.83,2275.33,0.0,2326.4,0.93,1.0,0.0,3.0,1.0,0.0
18114000.0,297.11,297.15,293.15,0.0,0.0,291.14,0.92,0.77,0.69,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.58,296.95,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,302.14,298.37,299.25,297.27,291.14,1.0,0.97,0.92,0.45,0.08,0.92,5.16,2.09,3.07,0.93,0.9,0.9,0.0,410.05,410.0,75363.27,0.0,11478.52,1.0,284.3,289.61,301.37,305.4,293.15,293.15,283.15,21669.71,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13432.51,0.0,1500.54,2275.33,0.0,2332.06,0.93,1.0,0.0,3.0,1.0,0.0
18114300.0,297.11,297.15,293.15,0.0,0.0,291.18,0.92,0.76,0.69,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.6,0.58,296.95,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,301.74,298.31,299.09,297.28,291.18,1.0,0.96,0.92,0.45,0.08,0.92,5.15,2.09,3.06,0.93,0.9,0.9,0.0,410.04,410.0,74148.42,0.0,11437.63,1.0,284.3,289.66,301.31,305.27,293.15,293.15,283.15,20427.25,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13210.36,0.0,1393.44,2275.33,0.0,2312.91,0.91,1.0,0.0,3.0,1.0,0.0
18114600.0,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.75,0.68,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.6,0.57,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.43,298.26,298.96,297.27,291.15,1.0,0.96,0.92,0.45,0.08,0.92,5.14,2.08,3.06,0.93,0.9,0.9,0.0,410.05,410.0,73953.77,0.0,11391.74,1.0,284.3,289.64,301.26,305.21,293.15,293.15,283.15,20532.51,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13165.52,0.0,1393.13,2275.33,0.0,2316.74,0.91,1.0,0.0,3.0,1.0,0.0
18114900.0,297.1,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.94,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,301.22,298.22,298.88,297.27,291.15,1.0,0.96,0.92,0.45,0.08,0.92,5.13,2.08,3.05,0.92,0.9,0.9,0.0,410.06,410.0,73411.69,0.0,11335.58,1.0,284.3,289.65,301.22,305.14,293.15,293.15,283.15,20232.06,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13063.16,0.0,1357.14,2275.33,0.0,2314.22,0.9,1.0,0.0,3.0,1.0,0.0
18115200.0,297.11,297.15,293.15,0.0,0.0,291.19,0.91,0.74,0.67,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.94,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.59,0.57,296.94,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,301.15,298.21,298.85,297.27,291.19,1.0,0.96,0.92,0.45,0.08,0.92,5.12,2.07,3.05,0.92,0.91,0.91,0.0,410.04,410.0,72642.97,0.0,11288.58,1.0,284.31,289.69,301.2,305.07,293.15,293.15,283.15,19270.35,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12935.68,0.0,1285.37,2275.33,0.0,2279.76,0.89,1.0,0.0,3.0,1.0,0.0
18115500.0,297.1,297.15,293.15,0.0,0.0,291.11,0.9,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.59,0.56,296.94,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.17,298.22,298.85,297.27,291.11,1.0,0.96,0.92,0.45,0.08,0.92,5.11,2.07,3.04,0.92,0.9,0.9,0.0,410.06,410.0,73924.84,0.0,11237.43,1.0,284.3,289.62,301.23,305.15,293.15,293.15,283.15,20760.82,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13161.27,0.0,1407.58,2275.33,0.0,2288.82,0.91,1.0,0.0,3.0,1.0,0.0
18115800.0,297.1,297.15,293.15,0.0,0.0,291.12,0.9,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.58,0.56,296.93,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,301.22,298.27,298.87,297.26,291.12,1.0,0.96,0.92,0.45,0.08,0.92,5.1,2.06,3.03,0.92,0.9,0.9,0.0,410.07,410.0,73815.77,0.0,11170.49,1.0,284.3,289.63,301.27,305.19,293.15,293.15,283.15,20684.53,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13148.21,0.0,1391.82,2275.33,0.0,2289.05,0.91,1.0,0.0,3.0,1.0,0.0
18116100.0,297.12,297.15,293.15,0.0,0.0,291.22,0.89,0.71,0.65,297.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.94,297.55,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.22,0.84,0.58,0.55,296.94,297.15,293.15,0.0,0.0,291.22,0.68,0.3,1.39,291.22,291.15,301.29,298.34,298.91,297.28,291.22,1.0,0.96,0.91,0.45,0.09,0.91,5.09,2.06,3.03,0.92,0.91,0.91,0.0,410.04,410.0,73046.99,0.0,11122.46,1.0,284.31,289.72,301.33,305.21,293.15,293.15,283.15,19262.64,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13037.98,0.0,1291.57,2275.33,0.0,2238.63,0.89,1.0,0.0,3.0,1.0,0.0
18116400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.89,0.71,0.64,297.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.55,296.94,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,301.39,298.43,298.95,297.28,291.18,1.0,0.96,0.91,0.45,0.09,0.91,5.08,2.06,3.02,0.91,0.91,0.91,0.0,410.04,410.0,74310.83,0.0,11086.83,1.0,284.31,289.69,301.43,305.37,293.15,293.15,283.15,20126.19,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13278.48,0.0,1380.12,2275.33,0.0,2231.61,0.91,1.0,0.0,3.0,1.0,0.0
18116700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.7,0.64,297.14,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.95,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.57,0.55,296.93,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,301.5,298.53,298.99,297.27,291.11,1.0,0.95,0.91,0.45,0.09,0.91,5.07,2.05,3.02,0.91,0.9,0.9,0.0,410.08,410.0,75951.45,0.0,11029.8,1.0,284.3,289.63,301.54,305.57,293.15,293.15,283.15,21840.48,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13586.28,0.0,1523.68,2275.33,0.0,2258.05,0.94,1.0,0.0,3.0,1.0,0.0
18117000.0,297.11,297.15,293.15,0.0,0.0,291.13,0.89,0.69,0.63,297.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.93,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,301.61,298.64,299.04,297.27,291.13,1.0,0.95,0.91,0.45,0.09,0.91,5.05,2.05,3.01,0.91,0.9,0.9,0.0,410.08,410.0,76324.96,0.0,10952.41,1.0,284.31,289.65,301.64,305.69,293.15,293.15,283.15,21899.96,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13681.03,0.0,1533.51,2275.33,0.0,2244.24,0.94,1.0,0.0,3.0,1.0,0.0
18117300.0,297.11,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.62,297.13,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.94,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.54,296.93,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,301.73,298.75,299.09,297.28,291.14,1.0,0.95,0.91,0.45,0.09,0.91,5.04,2.04,3.0,0.91,0.9,0.9,0.0,410.08,410.0,77023.86,0.0,10878.2,1.0,284.31,289.65,301.75,305.84,293.15,293.15,283.15,22252.4,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13839.98,0.0,1574.07,2275.33,0.0,2228.02,0.95,1.0,0.0,3.0,1.0,0.0
18117600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.88,0.68,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.99,0.99,0.93,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,301.85,298.86,299.14,297.28,291.13,1.0,0.95,0.91,0.45,0.09,0.91,5.02,2.03,2.99,0.9,0.9,0.9,0.0,410.09,410.0,77725.45,0.0,10796.19,1.0,284.31,289.65,301.86,305.99,293.15,293.15,283.15,22751.52,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13996.35,0.0,1620.93,2275.33,0.0,2224.09,0.96,1.0,0.0,3.0,1.0,0.0
18117900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.61,297.12,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,296.93,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,301.95,298.96,299.18,297.29,291.15,1.0,0.95,0.91,0.45,0.09,0.91,5.01,2.03,2.98,0.9,0.9,0.9,0.0,410.08,410.0,77954.2,0.0,10714.93,1.0,284.31,289.67,301.96,306.11,293.15,293.15,283.15,22639.4,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14063.9,0.0,1616.82,2275.33,0.0,2213.49,0.96,1.0,0.0,3.0,1.0,0.0
18118200.0,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.12,0.99,0.97,0.92,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.53,296.93,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.04,299.04,299.22,297.29,291.12,1.0,0.94,0.91,0.45,0.09,0.91,4.99,2.02,2.97,0.9,0.9,0.9,0.0,410.1,410.0,78900.67,0.0,10633.79,1.0,284.31,289.64,302.05,306.24,293.15,293.15,283.15,23556.43,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14270.28,0.0,1702.37,2275.33,0.0,2211.29,0.97,1.0,0.0,3.0,1.0,0.0
18118500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.53,296.93,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.11,299.11,299.25,297.29,291.15,1.0,0.94,0.91,0.45,0.09,0.91,4.97,2.01,2.96,0.9,0.9,0.9,0.0,410.08,410.0,78732.66,0.0,10548.13,1.0,284.32,289.67,302.1,306.3,293.15,293.15,283.15,23112.54,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14258.07,0.0,1666.95,2275.33,0.0,2201.82,0.97,1.0,0.0,3.0,1.0,0.0
18118800.0,297.11,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.13,0.99,0.96,0.91,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.15,299.14,299.26,297.29,291.13,1.0,0.94,0.91,0.45,0.09,0.91,4.96,2.01,2.95,0.89,0.9,0.9,0.0,410.1,410.0,79024.57,0.0,10460.85,1.0,284.31,289.66,302.15,306.36,293.15,293.15,283.15,23538.59,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14328.28,0.0,1699.32,2275.33,0.0,2206.34,0.97,1.0,0.0,3.0,1.0,0.0
18119100.0,297.11,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.55,0.53,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.18,299.17,299.28,297.29,291.16,1.0,0.94,0.91,0.45,0.09,0.91,4.94,2.0,2.94,0.89,0.9,0.9,0.0,410.09,410.0,78579.77,0.0,10374.19,1.0,284.32,289.68,302.17,306.37,293.15,293.15,283.15,22955.3,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14254.86,0.0,1648.13,2275.33,0.0,2192.8,0.96,1.0,0.0,3.0,1.0,0.0
18119400.0,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.58,297.1,297.15,293.15,0.0,0.0,291.12,0.98,0.94,0.9,297.63,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.52,296.91,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,302.21,299.2,299.29,297.29,291.12,1.0,0.93,0.91,0.45,0.09,0.91,4.92,1.99,2.93,0.89,0.9,0.9,0.0,410.12,410.0,79100.02,0.0,10279.59,1.0,284.31,289.65,302.2,306.42,293.15,293.15,283.15,23718.2,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14373.51,0.0,1712.74,2275.33,0.0,2188.17,0.97,1.0,0.0,3.0,1.0,0.0
18119700.0,297.11,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.58,297.1,297.15,293.15,0.0,0.0,291.17,0.98,0.93,0.89,297.62,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.52,296.91,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.24,299.23,299.3,297.29,291.17,1.0,0.93,0.92,0.45,0.08,0.92,4.9,1.98,2.92,0.88,0.9,0.9,0.0,410.11,410.0,78145.91,0.0,10170.77,1.0,284.32,289.7,302.22,306.4,293.15,293.15,283.15,22567.23,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14202.3,0.0,1607.43,2275.33,0.0,2171.61,0.95,1.0,0.0,3.0,1.0,0.0
18120000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.57,297.1,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.88,297.62,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.27,299.25,299.31,297.29,291.15,1.0,0.93,0.92,0.45,0.08,0.92,4.88,1.97,2.9,0.88,0.9,0.9,0.0,410.12,410.0,78390.52,0.0,10072.2,1.0,284.32,289.69,302.25,306.44,293.15,293.15,283.15,22832.58,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14271.66,0.0,1636.14,2275.33,0.0,2155.1,0.96,1.0,0.0,3.0,1.0,0.0
18120300.0,297.1,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.56,297.09,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.87,297.6,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.51,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.29,299.28,299.31,297.27,291.13,1.0,0.93,0.92,0.45,0.08,0.92,4.85,1.96,2.89,0.87,0.9,0.9,0.0,410.14,410.0,78342.21,0.0,9946.71,1.0,284.32,289.67,302.28,306.47,293.15,293.15,283.15,23127.63,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14275.62,0.0,1647.0,2275.33,0.0,2159.2,0.96,1.0,0.0,3.0,1.0,0.0
18120600.0,297.11,297.15,293.15,0.0,0.0,291.21,0.84,0.61,0.56,297.09,297.15,293.15,0.0,0.0,291.21,0.96,0.9,0.86,297.6,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.21,0.81,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.21,291.15,302.31,299.3,299.32,297.28,291.21,1.0,0.92,0.92,0.45,0.08,0.92,4.83,1.95,2.88,0.87,0.9,0.9,0.0,410.11,410.0,77009.25,0.0,9829.49,1.0,284.33,289.74,302.29,306.41,293.15,293.15,283.15,21432.85,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,14039.41,0.0,1505.62,2275.33,0.0,2125.13,0.93,1.0,0.0,3.0,1.0,0.0
18120900.0,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.55,297.09,297.15,293.15,0.0,0.0,291.15,0.96,0.89,0.85,297.59,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.32,299.31,299.32,297.27,291.15,1.0,0.92,0.92,0.45,0.08,0.92,4.8,1.94,2.86,0.86,0.9,0.9,0.0,410.13,410.0,77595.28,0.0,9722.43,1.0,284.32,289.7,302.31,306.45,293.15,293.15,283.15,22247.39,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14172.01,0.0,1579.77,2275.33,0.0,2118.19,0.95,1.0,0.0,3.0,1.0,0.0
18121200.0,297.09,297.15,293.15,0.0,0.0,291.08,0.83,0.59,0.54,297.07,297.15,293.15,0.0,0.0,291.08,0.95,0.88,0.84,297.56,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,302.32,299.3,299.31,297.25,291.08,1.0,0.92,0.93,0.45,0.07,0.93,4.77,1.93,2.84,0.86,0.89,0.89,0.0,410.18,410.0,77897.89,0.0,9577.36,1.0,284.31,289.64,302.31,306.48,293.15,293.15,283.15,23382.7,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14240.13,0.0,1650.62,2275.33,0.0,2138.82,0.96,1.0,0.0,3.0,1.0,0.0
18121500.0,297.09,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.07,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.82,297.55,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.5,296.85,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,302.3,299.29,299.3,297.25,291.14,1.0,0.91,0.93,0.45,0.07,0.93,4.74,1.92,2.82,0.85,0.89,0.89,0.0,410.16,410.0,76275.33,0.0,9423.66,1.0,284.32,289.69,302.28,306.38,293.15,293.15,283.15,21840.29,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13942.15,0.0,1502.34,2275.33,0.0,2115.92,0.93,1.0,0.0,3.0,1.0,0.0
18121800.0,297.1,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.52,297.08,297.15,293.15,0.0,0.0,291.18,0.94,0.85,0.81,297.54,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.85,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,302.27,299.26,299.29,297.25,291.18,1.0,0.91,0.93,0.45,0.07,0.93,4.71,1.9,2.81,0.85,0.9,0.9,0.0,410.14,410.0,75040.92,0.0,9296.62,1.0,284.33,289.74,302.25,306.27,293.15,293.15,283.15,20552.45,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13728.0,0.0,1397.28,2275.33,0.0,2080.06,0.91,1.0,0.0,3.0,1.0,0.0
18122100.0,297.1,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.52,297.08,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.52,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.49,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,302.22,299.21,299.26,297.24,291.17,1.0,0.9,0.93,0.45,0.07,0.93,4.68,1.89,2.79,0.84,0.9,0.9,0.0,410.16,410.0,74320.2,0.0,9164.94,1.0,284.33,289.73,302.21,306.2,293.15,293.15,283.15,20238.97,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.28,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13598.74,0.0,1360.59,2275.33,0.0,2078.84,0.9,1.0,0.0,3.0,1.0,0.0
18122400.0,297.09,297.15,293.15,0.0,0.0,291.16,0.81,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.16,0.93,0.83,0.79,297.49,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.78,0.5,0.48,296.83,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,302.15,299.14,299.22,297.23,291.16,1.0,0.9,0.94,0.45,0.06,0.94,4.65,1.88,2.77,0.83,0.9,0.9,0.0,410.17,410.0,73423.84,0.0,9026.2,1.0,284.32,289.73,302.14,306.09,293.15,293.15,283.15,19798.94,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13439.65,0.0,1314.82,2275.33,0.0,2071.46,0.89,1.0,0.0,3.0,1.0,0.0
18122700.0,297.09,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.07,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.47,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.82,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,302.05,299.07,299.18,297.22,291.16,1.0,0.9,0.94,0.45,0.06,0.94,4.62,1.87,2.75,0.83,0.9,0.9,0.0,410.17,410.0,72163.95,0.0,8883.48,1.0,284.32,289.74,302.07,305.95,293.15,293.15,283.15,18959.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13214.21,0.0,1237.47,2275.33,0.0,2053.17,0.87,1.0,0.0,3.0,1.0,0.0
18123000.0,297.09,297.15,293.15,0.0,0.0,291.14,0.8,0.54,0.49,297.07,297.15,293.15,0.0,0.0,291.14,0.91,0.8,0.77,297.44,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.47,296.81,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,301.92,299.01,299.12,297.21,291.14,1.0,0.89,0.95,0.45,0.05,0.95,4.58,1.85,2.73,0.82,0.9,0.9,0.0,410.19,410.0,71328.78,0.0,8730.04,1.0,284.32,289.73,302.01,305.84,293.15,293.15,283.15,18674.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13072.15,0.0,1202.03,2275.33,0.0,2039.47,0.87,1.0,0.0,3.0,1.0,0.0
18123300.0,297.08,297.15,293.15,0.0,0.0,291.12,0.79,0.52,0.48,297.06,297.15,293.15,0.0,0.0,291.12,0.9,0.79,0.75,297.41,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.12,0.77,0.47,0.46,296.79,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,301.76,298.96,299.04,297.19,291.12,1.0,0.89,0.95,0.45,0.05,0.95,4.55,1.84,2.71,0.81,0.9,0.9,0.0,410.2,410.0,70464.34,0.0,8565.38,1.0,284.32,289.73,301.95,305.73,293.15,293.15,283.15,18391.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12929.31,0.0,1164.47,2275.33,0.0,2022.06,0.86,1.0,0.0,3.0,1.0,0.0
18123600.0,297.08,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.09,0.9,0.77,0.74,297.38,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.76,0.46,0.45,296.78,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,301.58,298.91,298.96,297.18,291.09,1.0,0.88,0.96,0.45,0.04,0.96,4.5,1.82,2.69,0.81,0.89,0.89,0.0,410.22,410.0,69696.75,0.0,8388.38,1.0,284.32,289.71,301.91,305.65,293.15,293.15,283.15,18316.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12806.72,0.0,1137.82,2275.33,0.0,2007.06,0.85,1.0,0.0,3.0,1.0,0.0
18123900.0,297.07,297.15,293.15,0.0,0.0,291.06,0.78,0.5,0.46,297.05,297.15,293.15,0.0,0.0,291.06,0.89,0.75,0.72,297.34,297.15,293.15,0.0,0.0,291.06,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.06,0.75,0.45,0.44,296.76,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,301.39,298.87,298.87,297.16,291.06,1.0,0.88,0.96,0.45,0.04,0.96,4.46,1.8,2.66,0.8,0.88,0.88,0.0,410.24,410.0,68914.16,0.0,8199.8,1.0,284.31,289.7,301.86,305.56,293.15,293.15,283.15,18328.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12684.91,0.0,1112.15,2275.33,0.0,1991.13,0.84,1.0,0.0,3.0,1.0,0.0
18124200.0,297.07,297.15,293.15,0.0,0.0,291.02,0.77,0.48,0.44,297.05,297.15,293.15,0.0,0.0,291.02,0.88,0.74,0.7,297.3,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.02,0.75,0.44,0.43,296.75,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.02,291.15,301.19,298.83,298.78,297.14,291.02,1.0,0.87,0.97,0.45,0.03,0.97,4.41,1.78,2.63,0.79,0.87,0.87,0.0,410.25,410.0,68077.54,0.0,8002.7,1.0,284.31,289.68,301.83,305.48,293.15,293.15,283.15,18375.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12557.17,0.0,1083.81,2275.33,0.0,1972.44,0.84,1.0,0.0,3.0,1.0,0.0
18124500.0,297.07,297.15,293.15,0.0,0.0,291.0,0.76,0.47,0.43,297.04,297.15,293.15,0.0,0.0,291.0,0.87,0.72,0.69,297.27,297.15,293.15,0.0,0.0,291.0,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.0,0.74,0.42,0.41,296.73,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,300.99,298.8,298.69,297.13,291.0,1.0,0.86,0.98,0.45,0.02,0.98,4.36,1.76,2.6,0.78,0.86,0.86,0.0,410.26,410.0,67177.44,0.0,7800.67,1.0,284.31,289.67,301.79,305.4,293.15,293.15,283.15,18432.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12421.72,0.0,1051.65,2275.33,0.0,1950.45,0.83,1.0,0.0,3.0,1.0,0.0
18124800.0,297.07,297.15,293.15,0.0,0.0,290.98,0.75,0.45,0.42,297.04,297.15,293.15,0.0,0.0,290.98,0.86,0.7,0.67,297.23,297.15,293.15,0.0,0.0,290.98,0.98,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.98,0.73,0.41,0.4,296.72,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,300.79,298.77,298.6,297.11,290.98,1.0,0.86,0.99,0.45,0.01,0.99,4.31,1.74,2.57,0.77,0.85,0.85,0.0,410.26,410.0,66221.84,0.0,7597.83,1.0,284.3,289.67,301.76,305.32,293.15,293.15,283.15,18487.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12279.61,0.0,1015.94,2275.33,0.0,1925.23,0.82,1.0,0.0,3.0,1.0,0.0
18125100.0,297.07,297.15,293.15,0.0,0.0,290.96,0.74,0.44,0.41,297.04,297.15,293.15,0.0,0.0,290.96,0.85,0.68,0.65,297.2,297.15,293.15,0.0,0.0,290.96,0.97,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.96,0.72,0.4,0.39,296.7,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,300.6,298.74,298.52,297.1,290.96,1.0,0.85,0.99,0.45,0.01,0.99,4.26,1.71,2.54,0.76,0.84,0.84,0.0,410.26,410.0,65225.02,0.0,7397.79,1.0,284.3,289.67,301.74,305.24,293.15,293.15,283.15,18532.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12132.97,0.0,977.46,2275.33,0.0,1897.14,0.81,1.0,0.0,3.0,1.0,0.0
18125400.0,297.07,297.15,293.15,0.0,0.0,290.95,0.74,0.43,0.39,297.04,297.15,293.15,0.0,0.0,290.95,0.84,0.66,0.63,297.17,297.15,293.15,0.0,0.0,290.95,0.97,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.95,0.71,0.38,0.37,296.69,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,300.43,298.72,298.44,297.09,290.95,1.0,0.84,1.0,0.45,0.0,1.0,4.21,1.69,2.51,0.75,0.83,0.83,0.0,410.25,410.0,64206.28,0.0,7203.13,1.0,284.3,289.67,301.71,305.17,293.15,293.15,283.15,18566.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.85,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11984.82,0.0,937.49,2275.33,0.0,1866.72,0.79,1.0,0.0,3.0,1.0,0.0
18125700.0,297.07,297.15,293.15,0.0,0.0,290.94,0.73,0.41,0.38,297.04,297.15,293.15,0.0,0.0,290.94,0.84,0.64,0.62,297.14,297.15,293.15,0.0,0.0,290.94,0.97,1.0,0.7,297.07,297.15,293.15,0.0,0.0,290.94,0.7,0.37,0.36,296.68,297.15,293.15,0.0,0.0,290.94,0.65,0.3,1.4,290.94,291.15,300.28,298.7,298.37,297.08,290.94,1.0,0.84,1.0,0.45,0.0,1.0,4.15,1.67,2.48,0.74,0.82,0.82,0.0,410.26,410.0,63172.66,0.0,7010.54,1.0,284.3,289.68,301.69,305.09,293.15,293.15,283.15,18589.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11836.73,0.0,896.97,2275.33,0.0,1834.3,0.78,1.0,0.0,3.0,1.0,0.0
18126000.0,297.07,297.15,293.15,0.0,0.0,290.94,0.72,0.4,0.37,297.05,297.15,293.15,0.0,0.0,290.94,0.83,0.62,0.6,297.11,297.15,293.15,0.0,0.0,290.94,0.97,0.99,0.7,297.07,297.15,293.15,0.0,0.0,290.94,0.69,0.35,0.35,296.66,297.15,293.15,0.0,0.0,290.94,0.65,0.3,1.4,290.94,291.15,300.15,298.68,298.32,297.08,290.94,1.0,0.83,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.73,0.81,0.81,0.0,410.27,410.0,62113.88,0.0,6810.76,1.0,284.3,289.69,301.67,305.02,293.15,293.15,283.15,18608.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11687.87,0.0,856.31,2275.33,0.0,1799.54,0.77,1.0,0.0,3.0,1.0,0.0
18126300.0,297.95,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.89,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.88,0.36,0.3,0.0,297.38,303.15,285.15,0.0,0.0,292.84,0.36,0.3,0.01,293.04,303.15,300.04,298.67,298.84,298.4,289.81,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,301.81,280.83,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600.0,298.3,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.61,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.6,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,292.57,0.36,0.3,0.0,292.6,303.15,299.93,298.66,299.25,299.09,290.06,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,203.97,154.79,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900.0,298.48,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,292.3,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.27,0.36,0.3,0.0,292.18,303.15,299.83,298.65,299.45,299.39,290.32,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,106.98,130.57,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200.0,298.59,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,292.04,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.03,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,291.86,303.15,299.73,298.64,299.55,299.52,290.56,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,110.59,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500.0,298.64,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.84,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,291.84,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.83,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.82,0.4,0.3,0.0,291.63,303.15,299.64,298.63,299.58,299.57,290.78,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,95.6,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800.0,298.67,303.15,285.15,0.0,0.0,291.68,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.69,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.69,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.68,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.67,0.41,0.3,0.0,291.47,303.15,299.55,298.62,299.58,299.58,290.98,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,84.33,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100.0,298.69,303.15,285.15,0.0,0.0,291.57,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.57,0.42,0.3,0.0,299.13,303.15,285.15,0.0,0.0,291.58,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.57,0.42,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.56,0.42,0.3,0.0,291.36,303.15,299.46,298.6,299.56,299.56,291.16,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,76.5,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400.0,298.71,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,299.14,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.48,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.47,0.42,0.3,0.0,291.28,303.15,299.38,298.58,299.54,299.52,291.34,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,72.14,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700.0,298.72,303.15,285.15,0.0,0.0,291.42,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.42,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.42,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.42,0.42,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.41,0.42,0.3,0.0,291.23,303.15,299.31,298.54,299.5,299.48,291.5,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,70.99,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000.0,298.72,303.15,285.15,0.0,0.0,291.37,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.37,0.41,0.3,0.0,299.15,303.15,285.15,0.0,0.0,291.38,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.37,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.37,0.41,0.3,0.0,291.21,303.15,299.25,298.5,299.45,299.43,291.66,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,71.9,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300.0,298.73,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.34,0.4,0.3,0.0,291.21,303.15,299.2,298.44,299.4,299.37,291.81,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,73.7,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600.0,298.73,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.34,0.4,0.3,0.0,291.24,303.15,299.15,298.37,299.35,299.31,291.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,75.47,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
