time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129900.0,298.74,303.15,285.15,0.0,0.0,291.37,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.37,0.39,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.37,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.37,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.37,0.39,0.3,0.0,291.3,303.15,299.12,298.3,299.29,299.26,292.08,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,77.28,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200.0,298.74,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.42,0.38,0.3,0.0,291.38,303.15,299.12,298.22,299.25,299.21,292.22,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,79.98,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500.0,298.74,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,291.49,303.15,299.13,298.13,299.21,299.18,292.35,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,82.62,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800.0,298.75,303.15,285.15,0.0,0.0,291.59,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.59,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.59,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.59,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.58,0.36,0.3,0.0,291.62,303.15,299.15,298.04,299.19,299.17,292.48,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,82.97,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100.0,298.75,303.15,285.15,0.0,0.0,291.69,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.69,0.37,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.69,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.69,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.69,0.37,0.3,0.0,291.75,303.15,299.18,297.95,299.19,299.17,292.61,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,79.18,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400.0,298.75,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,291.88,303.15,299.21,297.84,299.19,299.18,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,71.3,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700.0,298.76,303.15,285.15,0.0,0.0,291.9,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.9,0.38,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.9,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.9,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.9,0.38,0.3,0.0,292.0,303.15,299.24,297.73,299.2,299.2,292.86,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,63.92,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000.0,298.76,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,292.13,303.15,299.26,297.61,299.22,299.22,292.98,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,69.53,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300.0,298.76,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.19,0.39,0.3,0.01,292.32,303.15,299.27,297.48,299.23,299.24,293.11,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,90.58,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600.0,298.76,303.15,285.15,0.0,0.0,292.44,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.44,0.42,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.44,0.42,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.44,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.44,0.42,0.3,0.01,292.57,303.15,299.25,297.34,299.25,299.25,293.25,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,119.28,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900.0,298.76,303.15,285.15,0.0,0.0,292.72,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.72,0.44,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.72,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.72,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.72,0.44,0.3,0.01,292.85,303.15,299.22,297.19,299.24,299.24,293.42,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,134.62,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200.0,298.76,303.15,285.15,0.0,0.0,292.99,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.99,0.44,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.99,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.99,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.99,0.44,0.3,0.01,293.11,303.15,299.15,297.03,299.2,299.19,293.6,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,132.53,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500.0,298.76,303.15,285.15,0.0,0.0,293.23,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.23,0.44,0.3,0.0,299.15,303.15,285.15,0.0,0.0,293.23,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.23,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.23,0.44,0.3,0.01,293.34,303.15,299.07,296.86,299.14,299.12,293.79,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.13,50.0,119.01,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800.0,298.76,303.15,285.15,0.0,0.0,293.44,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.44,0.44,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.44,0.44,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.44,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.44,0.44,0.3,0.01,293.54,303.15,298.98,296.68,299.06,299.05,293.98,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.03,0.0,0.0,0.0,-0.12,50.0,104.25,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100.0,298.76,303.15,285.15,0.0,0.0,293.64,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.64,0.43,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.64,0.43,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.64,0.43,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.64,0.43,0.3,0.01,293.73,303.15,298.9,296.49,298.98,298.97,294.17,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,50.0,91.45,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400.0,298.76,303.15,285.15,0.0,0.0,293.81,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.81,0.42,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.81,0.42,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.81,0.42,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.81,0.42,0.3,0.01,293.9,303.15,298.82,296.31,298.91,298.89,294.34,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,74.93,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700.0,298.76,303.15,285.15,0.0,0.0,293.97,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,293.97,0.41,0.3,0.0,299.14,303.15,285.15,0.0,0.0,293.97,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.97,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.97,0.41,0.3,0.01,294.05,303.15,298.73,296.13,298.83,298.81,294.48,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,58.58,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000.0,298.76,303.15,285.15,0.0,0.0,294.1,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.1,0.4,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.1,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.1,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.1,0.4,0.3,0.01,294.19,303.15,298.65,295.96,298.76,298.74,294.61,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,47.37,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300.0,298.75,303.15,285.15,0.0,0.0,294.22,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.22,0.38,0.3,0.0,299.13,303.15,285.15,0.0,0.0,294.22,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.22,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.22,0.38,0.3,0.01,294.3,303.15,298.57,295.79,298.69,298.67,294.71,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,37.39,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600.0,298.75,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.01,294.4,303.15,298.48,295.64,298.62,298.6,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,29.82,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900.0,298.75,303.15,285.15,0.0,0.0,294.4,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.4,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.4,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.4,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.4,0.36,0.3,0.0,294.48,303.15,298.4,295.51,298.56,298.53,294.89,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,25.15,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200.0,298.75,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,299.12,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,294.56,303.15,298.32,295.4,298.49,298.46,294.96,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,21.82,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500.0,298.75,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,294.63,303.15,298.23,295.31,298.42,298.39,295.02,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,19.46,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800.0,298.74,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.61,0.37,0.3,0.0,294.69,303.15,298.15,295.25,298.35,298.31,295.08,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,17.86,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100.0,298.74,303.15,285.15,0.0,0.0,294.67,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.67,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.67,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.67,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.67,0.37,0.3,0.0,294.75,303.15,298.07,295.21,298.28,298.24,295.13,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.95,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400.0,298.74,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,294.82,303.15,297.98,295.17,298.2,298.16,295.18,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.7,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700.0,298.74,303.15,285.15,0.0,0.0,294.81,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.81,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.81,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.81,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.81,0.36,0.3,0.0,294.88,303.15,297.9,295.14,298.11,298.07,295.22,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,16.99,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000.0,298.73,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.88,0.36,0.3,0.0,294.95,303.15,297.82,295.12,298.02,297.98,295.26,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,17.69,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300.0,298.73,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.95,0.36,0.3,0.01,295.02,303.15,297.73,295.1,297.93,297.89,295.3,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,18.66,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600.0,298.73,303.15,285.15,0.0,0.0,295.02,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.02,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,295.02,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.02,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.02,0.38,0.3,0.01,295.09,303.15,297.65,295.08,297.83,297.79,295.34,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,19.82,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900.0,298.72,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.09,0.37,0.3,0.01,295.15,303.15,297.57,295.06,297.74,297.7,295.38,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,18.42,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200.0,298.72,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,295.2,303.15,297.48,295.04,297.66,297.62,295.41,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,16.12,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500.0,298.72,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.19,0.36,0.3,0.0,295.25,303.15,297.4,295.03,297.58,297.54,295.44,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,14.03,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800.0,298.72,303.15,285.15,0.0,0.0,295.23,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.23,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,295.23,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.23,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.23,0.36,0.3,0.0,295.29,303.15,297.32,295.02,297.5,297.47,295.47,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,12.18,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100.0,298.71,303.15,285.15,0.0,0.0,295.27,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.27,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.27,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.27,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.27,0.36,0.3,0.0,295.32,303.15,297.23,295.0,297.43,297.39,295.49,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,10.7,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400.0,298.71,303.15,285.15,0.0,0.0,295.3,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.3,0.37,0.3,0.0,299.05,303.15,285.15,0.0,0.0,295.3,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.3,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.3,0.37,0.3,0.0,295.35,303.15,297.15,294.99,297.36,297.32,295.52,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.59,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700.0,298.71,303.15,285.15,0.0,0.0,295.33,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.33,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.33,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.33,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.33,0.36,0.3,0.0,295.38,303.15,297.06,294.97,297.28,297.24,295.54,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,9.05,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000.0,298.7,303.15,285.15,0.0,0.0,295.37,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.37,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.37,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.37,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.37,0.36,0.3,0.0,295.41,303.15,296.97,294.95,297.19,297.15,295.57,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,8.89,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300.0,298.7,303.15,285.15,0.0,0.0,295.39,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.39,0.39,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.39,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.39,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.39,0.39,0.3,0.0,295.43,303.15,296.88,294.93,297.12,297.07,295.59,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,6.5,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600.0,298.69,303.15,285.15,0.0,0.0,295.41,0.47,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.41,0.47,0.3,0.0,299.03,303.15,285.15,0.0,0.0,295.41,0.47,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.41,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.41,0.47,0.3,0.0,295.45,303.15,296.78,294.91,297.06,297.02,295.6,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,3.44,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900.0,298.69,303.15,285.15,0.0,0.0,295.42,0.5,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.42,0.5,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.42,0.5,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.42,0.5,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.42,0.5,0.3,0.0,295.46,303.15,296.68,294.89,297.03,296.98,295.62,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.0,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200.0,298.69,303.15,285.15,0.0,0.0,295.43,0.52,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.43,0.52,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.43,0.52,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.43,0.52,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.43,0.52,0.3,0.0,295.46,303.15,296.59,294.87,296.99,296.94,295.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.51,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500.0,298.68,303.15,285.15,0.0,0.0,295.43,0.7,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.43,0.7,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.43,0.7,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.43,0.7,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.43,0.7,0.3,0.0,295.47,303.15,296.5,294.85,296.96,296.91,295.64,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.63,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800.0,298.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.47,303.15,296.41,294.84,296.95,296.9,295.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.64,0.17,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100.0,298.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.47,303.15,296.33,294.82,296.95,296.9,295.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.46,0.06,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400.0,298.67,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.47,303.15,296.26,294.81,296.95,296.9,295.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.28,0.01,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700.0,298.67,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.47,303.15,296.2,294.8,296.95,296.9,295.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.1,0.0,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000.0,298.66,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.47,303.15,296.15,294.8,296.95,296.9,295.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.92,0.0,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300.0,298.66,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.47,303.15,296.11,294.81,296.95,296.9,295.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.74,0.0,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600.0,298.66,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.47,303.15,296.09,294.82,296.95,296.9,295.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.56,0.01,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900.0,298.65,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.47,303.15,296.08,294.83,296.95,296.9,295.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.38,0.03,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200.0,298.65,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.48,303.15,296.08,294.85,296.95,296.9,295.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.2,0.05,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500.0,298.65,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.44,1.0,0.3,0.0,295.48,303.15,296.08,294.87,296.94,296.9,295.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,218.0,0.07,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800.0,298.64,303.15,285.15,0.0,0.0,295.45,0.92,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.45,0.92,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.45,0.92,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.45,0.92,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.45,0.92,0.3,0.0,295.49,303.15,296.09,294.89,296.94,296.89,295.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.27,0.09,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100.0,298.64,303.15,285.15,0.0,0.0,295.45,0.84,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.45,0.84,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.45,0.84,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.45,0.84,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.45,0.84,0.3,0.0,295.49,303.15,296.1,294.91,296.92,296.88,295.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.54,0.12,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400.0,298.64,303.15,285.15,0.0,0.0,295.46,0.76,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.46,0.76,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.46,0.76,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.46,0.76,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.46,0.76,0.3,0.0,295.5,303.15,296.11,294.94,296.91,296.86,295.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,198.34,0.16,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700.0,298.63,303.15,285.15,0.0,0.0,295.46,0.69,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.46,0.69,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.47,0.69,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.46,0.69,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.46,0.69,0.3,0.0,295.5,303.15,296.13,294.97,296.88,296.83,295.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.14,0.24,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000.0,298.63,303.15,285.15,0.0,0.0,295.47,0.62,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.47,0.62,0.3,0.0,298.94,303.15,285.15,0.0,0.0,295.47,0.62,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.46,0.62,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.46,0.62,0.3,0.0,295.5,303.15,296.14,295.0,296.85,296.79,295.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,115.51,0.34,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300.0,298.63,303.15,285.15,0.0,0.0,295.47,0.56,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.47,0.56,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.47,0.56,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.47,0.56,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.47,0.56,0.3,0.0,295.5,303.15,296.15,295.03,296.81,296.74,295.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,57.56,0.46,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600.0,298.63,303.15,285.15,0.0,0.0,295.48,0.52,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.48,0.52,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.48,0.52,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.47,0.52,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.47,0.52,0.3,0.0,295.51,303.15,296.15,295.05,296.76,296.69,295.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.59,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900.0,298.62,303.15,285.15,0.0,0.0,295.48,0.5,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.48,0.5,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.48,0.5,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.48,0.5,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.48,0.5,0.3,0.0,295.52,303.15,296.15,295.08,296.7,296.62,295.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.74,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200.0,298.62,303.15,285.15,0.0,0.0,295.49,0.48,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.49,0.48,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.49,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.49,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.49,0.48,0.3,0.0,295.52,303.15,296.15,295.12,296.64,296.56,295.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.89,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500.0,298.62,303.15,285.15,0.0,0.0,295.5,0.48,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.5,0.48,0.3,0.0,298.92,303.15,285.15,0.0,0.0,295.5,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.5,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.5,0.48,0.3,0.0,295.54,303.15,296.15,295.16,296.58,296.5,295.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.98,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800.0,298.61,303.15,285.15,0.0,0.0,295.51,0.47,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.51,0.47,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.51,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.51,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.51,0.47,0.3,0.0,295.55,303.15,296.15,295.2,296.52,296.44,295.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.03,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100.0,298.61,303.15,285.15,0.0,0.0,295.52,0.47,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.52,0.47,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.53,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.52,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.52,0.47,0.3,0.0,295.56,303.15,296.15,295.24,296.47,296.39,295.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.05,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400.0,298.61,303.15,285.15,0.0,0.0,295.53,0.47,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.53,0.47,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.54,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.53,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.53,0.47,0.3,0.0,295.57,303.15,296.15,295.28,296.43,296.35,295.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.05,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700.0,298.61,303.15,285.15,0.0,0.0,295.55,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.55,0.46,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.55,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.54,0.46,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.54,0.46,0.3,0.0,295.58,303.15,296.15,295.32,296.39,296.32,295.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.08,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000.0,298.6,303.15,285.15,0.0,0.0,295.56,0.45,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.56,0.45,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.56,0.45,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.56,0.45,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.56,0.45,0.3,0.0,295.59,303.15,296.15,295.35,296.36,296.29,295.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.16,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300.0,298.6,303.15,285.15,0.0,0.0,295.57,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.57,0.44,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.57,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.57,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.57,0.44,0.3,0.0,295.6,303.15,296.15,295.38,296.32,296.26,295.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.29,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600.0,298.6,303.15,285.15,0.0,0.0,295.58,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.58,0.43,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.58,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.58,0.43,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.58,0.43,0.3,0.0,295.61,303.15,296.15,295.4,296.29,296.24,295.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.43,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900.0,298.6,303.15,285.15,0.0,0.0,295.59,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.59,0.42,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.6,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.59,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.59,0.42,0.3,0.0,295.62,303.15,296.15,295.42,296.27,296.22,295.72,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.54,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200.0,298.6,303.15,285.15,0.0,0.0,295.61,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.61,0.42,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.61,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.61,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.61,0.42,0.3,0.0,295.64,303.15,296.15,295.42,296.24,296.2,295.72,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.59,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500.0,298.6,303.15,285.15,0.0,0.0,295.62,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.62,0.42,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.62,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.62,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.62,0.42,0.3,0.0,295.65,303.15,296.15,295.42,296.22,296.19,295.72,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.56,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800.0,298.59,303.15,285.15,0.0,0.0,295.63,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.63,0.43,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.63,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.63,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.63,0.43,0.3,0.0,295.65,303.15,296.15,295.42,296.21,296.18,295.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.46,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100.0,298.59,303.15,285.15,0.0,0.0,295.64,0.44,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.64,0.44,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.64,0.44,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.64,0.44,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.64,0.44,0.3,0.0,295.66,303.15,296.15,295.42,296.2,296.17,295.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.32,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400.0,298.59,303.15,285.15,0.0,0.0,295.64,0.45,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.64,0.45,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.64,0.45,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.64,0.45,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.64,0.45,0.3,0.0,295.67,303.15,296.15,295.42,296.19,296.17,295.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.18,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700.0,298.58,303.15,285.15,0.0,0.0,295.65,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.65,0.46,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.65,0.46,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.65,0.46,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.65,0.46,0.3,0.0,295.67,303.15,296.15,295.42,296.19,296.17,295.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.07,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000.0,298.58,303.15,285.15,0.0,0.0,295.66,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.66,0.47,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.66,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.66,0.47,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.66,0.47,0.3,0.0,295.68,303.15,296.15,295.42,296.18,296.16,295.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.01,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300.0,298.58,303.15,285.15,0.0,0.0,295.66,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.66,0.47,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.66,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.66,0.47,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.66,0.47,0.3,0.0,295.68,303.15,296.15,295.42,296.18,296.16,295.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,1.0,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600.0,298.58,303.15,285.15,0.0,0.0,295.67,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.67,0.47,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.67,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.67,0.47,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.67,0.47,0.3,0.0,295.69,303.15,296.15,295.42,296.17,296.16,295.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.99,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900.0,298.58,303.15,285.15,0.0,0.0,295.67,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.67,0.48,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.67,0.48,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.67,0.48,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.67,0.48,0.3,0.0,295.69,303.15,296.15,295.42,296.17,296.16,295.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.94,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200.0,298.57,303.15,285.15,0.0,0.0,295.67,0.49,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.67,0.49,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.67,0.49,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.67,0.49,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.67,0.49,0.3,0.0,295.69,303.15,296.15,295.42,296.17,296.16,295.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.86,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
