time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154500.0,298.57,303.15,285.15,0.0,0.0,295.68,0.5,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.68,0.5,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,0.5,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.68,0.5,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.68,0.5,0.3,0.0,295.7,303.15,296.15,295.42,296.17,296.16,295.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.75,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800.0,298.57,303.15,285.15,0.0,0.0,295.68,0.52,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.68,0.52,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,0.52,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.68,0.52,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.68,0.52,0.3,0.0,295.7,303.15,296.15,295.42,296.17,296.16,295.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.6,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100.0,298.57,303.15,285.15,0.0,0.0,295.68,0.56,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.68,0.56,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.68,0.56,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.68,0.56,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.68,0.56,0.3,0.0,295.7,303.15,296.15,295.42,296.16,296.15,295.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.47,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400.0,298.57,303.15,285.15,0.0,0.0,295.68,0.62,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.68,0.62,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.68,0.62,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.68,0.62,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.68,0.62,0.3,0.0,295.7,303.15,296.15,295.42,296.16,296.15,295.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.36,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700.0,298.57,303.15,285.15,0.0,0.0,295.69,0.69,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.69,0.69,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.69,0.69,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.68,0.69,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.68,0.69,0.3,0.0,295.7,303.15,296.15,295.42,296.16,296.15,295.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.26,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000.0,298.57,303.15,285.15,0.0,0.0,295.69,0.76,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.69,0.76,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.69,0.76,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.69,0.76,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.69,0.76,0.3,0.0,295.7,303.15,296.15,295.42,296.16,296.15,295.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.18,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300.0,298.56,303.15,285.15,0.0,0.0,295.69,0.85,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.69,0.85,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.69,0.85,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.69,0.85,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.69,0.85,0.3,0.0,295.71,303.15,296.15,295.42,296.16,296.15,295.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.13,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600.0,298.56,303.15,285.15,0.0,0.0,295.7,0.93,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.7,0.93,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.7,0.93,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.7,0.93,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.7,0.93,0.3,0.0,295.71,303.15,296.15,295.42,296.16,296.16,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.75,0.1,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900.0,298.56,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,295.71,303.15,296.15,295.42,296.16,296.16,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.66,0.08,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200.0,298.56,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,295.72,303.15,296.15,295.42,296.16,296.16,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.47,0.06,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500.0,298.55,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,295.72,303.15,296.15,295.42,296.16,296.17,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.29,0.03,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800.0,298.55,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,295.72,303.15,296.15,295.42,296.16,296.17,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.11,0.02,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100.0,298.55,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,295.72,303.15,296.15,295.42,296.16,296.17,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.93,0.01,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400.0,298.55,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,295.72,303.15,296.15,295.42,296.16,296.17,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.75,0.0,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700.0,298.54,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,295.72,303.15,296.15,295.42,296.16,296.17,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.57,0.0,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000.0,298.54,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,295.72,303.15,296.14,295.41,296.16,296.17,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.39,0.0,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300.0,298.54,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.7,1.0,0.3,0.0,295.72,303.15,296.13,295.4,296.16,296.17,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.21,0.02,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600.0,298.54,303.15,285.15,0.0,0.0,295.71,0.98,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.71,0.98,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.71,0.98,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.71,0.98,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.71,0.98,0.3,0.0,295.72,303.15,296.11,295.39,296.16,296.17,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.34,0.06,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900.0,298.54,303.15,285.15,0.0,0.0,295.71,0.73,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.71,0.73,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.71,0.73,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.71,0.73,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.71,0.73,0.3,0.0,295.73,303.15,296.1,295.37,296.16,296.17,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.05,0.14,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200.0,298.53,303.15,285.15,0.0,0.0,295.71,0.53,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.71,0.53,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.71,0.53,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.71,0.53,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.71,0.53,0.3,0.0,295.73,303.15,296.09,295.36,296.15,296.17,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,149.04,0.4,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500.0,298.53,303.15,285.15,0.0,0.0,295.71,0.48,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.71,0.48,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.72,0.48,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.71,0.48,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.71,0.48,0.3,0.0,295.73,303.15,296.08,295.35,296.15,296.15,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,74.07,0.7,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800.0,298.53,303.15,285.15,0.0,0.0,295.72,0.47,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.72,0.47,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.72,0.47,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.71,0.47,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.71,0.47,0.3,0.0,295.73,303.15,296.08,295.35,296.14,296.14,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.75,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100.0,298.53,303.15,285.15,0.0,0.0,295.72,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.72,0.42,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.72,0.42,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.72,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.72,0.42,0.3,0.0,295.73,303.15,296.08,295.35,296.13,296.13,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.03,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400.0,298.53,303.15,285.15,0.0,0.0,295.72,0.37,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.72,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.72,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.72,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.72,0.37,0.3,0.0,295.73,303.15,296.09,295.37,296.12,296.12,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,1.67,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700.0,298.53,303.15,285.15,0.0,0.0,295.73,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.73,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.73,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.72,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.72,0.36,0.3,0.0,295.73,303.15,296.11,295.39,296.11,296.11,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,2.48,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000.0,298.53,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.73,0.37,0.3,0.01,295.74,303.15,296.15,295.42,296.12,296.13,295.75,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,3.27,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300.0,298.53,303.15,285.15,0.0,0.0,295.74,0.38,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.74,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.74,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.74,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.74,0.38,0.3,0.01,295.74,303.15,296.2,295.46,296.15,296.15,295.76,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,3.86,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600.0,298.53,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.01,295.75,303.15,296.26,295.49,296.19,296.2,295.76,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.07,50.0,4.55,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900.0,298.53,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.75,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.74,0.39,0.3,0.01,295.75,303.15,296.33,295.52,296.24,296.25,295.76,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,5.37,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200.0,298.53,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.01,295.75,303.15,296.41,295.54,296.3,296.32,295.77,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,6.32,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500.0,298.54,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.01,295.76,303.15,296.5,295.56,296.38,296.4,295.77,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,7.38,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800.0,298.54,303.15,285.15,0.0,0.0,295.76,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.76,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.76,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.76,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.76,0.4,0.3,0.01,295.76,303.15,296.59,295.58,296.46,296.48,295.78,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,8.51,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100.0,298.54,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.76,0.41,0.3,0.01,295.77,303.15,296.68,295.6,296.55,296.58,295.79,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,9.71,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400.0,298.55,303.15,285.15,0.0,0.0,295.77,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.77,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.77,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.77,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.77,0.41,0.3,0.01,295.77,303.15,296.78,295.62,296.64,296.67,295.79,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,10.94,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700.0,298.55,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.01,295.78,303.15,296.88,295.65,296.74,296.77,295.8,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,12.16,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000.0,298.56,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.78,0.41,0.3,0.01,295.79,303.15,296.97,295.68,296.84,296.87,295.82,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,13.35,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300.0,298.57,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.79,0.41,0.3,0.01,295.8,303.15,297.06,295.72,296.94,296.96,295.83,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,14.48,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600.0,298.58,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.8,0.41,0.3,0.01,295.81,303.15,297.15,295.77,297.03,297.05,295.84,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,15.49,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900.0,298.59,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.81,0.41,0.3,0.01,295.82,303.15,297.23,295.83,297.12,297.14,295.86,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,16.34,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200.0,298.6,303.15,285.15,0.0,0.0,295.83,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.83,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.83,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.83,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.83,0.41,0.3,0.01,295.83,303.15,297.32,295.9,297.2,297.23,295.88,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,17.01,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166500.0,298.61,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.84,0.41,0.3,0.01,295.85,303.15,297.4,295.98,297.29,297.31,295.9,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,17.48,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166800.0,298.62,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.86,0.41,0.3,0.01,295.86,303.15,297.48,296.07,297.37,297.39,295.92,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,17.78,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167100.0,298.64,303.15,285.15,0.0,0.0,295.87,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.87,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.87,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.87,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.87,0.41,0.3,0.01,295.88,303.15,297.57,296.16,297.45,297.47,295.94,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,17.95,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167400.0,298.65,303.15,285.15,0.0,0.0,295.89,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.89,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.89,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.89,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.89,0.4,0.3,0.01,295.9,303.15,297.65,296.26,297.53,297.55,295.96,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.09,50.0,18.06,0.0,0.0,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18167700.0,298.58,297.15,293.15,0.0,0.0,297.95,1.0,0.64,0.25,298.54,297.15,293.15,0.0,0.0,297.95,1.0,0.63,0.27,298.71,297.15,293.15,0.0,0.0,297.95,1.0,0.66,0.2,298.37,297.15,293.15,0.0,0.0,297.95,1.0,0.59,0.27,298.27,297.15,293.15,0.0,0.0,297.95,1.0,0.57,1.26,297.95,291.15,297.73,296.35,298.25,298.58,297.96,1.0,0.47,1.0,0.45,0.0,1.0,2.69,1.04,1.65,0.43,0.0,0.0,0.0,66.2,67.69,685.58,0.0,1409.22,0.0,284.3,289.69,301.89,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18168000.0,297.95,297.15,293.15,0.0,0.0,292.15,1.0,0.79,0.28,298.03,297.15,293.15,0.0,0.0,292.15,1.0,0.8,0.3,298.16,297.15,293.15,0.0,0.0,292.15,1.0,0.85,0.22,297.85,297.15,293.15,0.0,0.0,292.15,1.0,0.73,0.3,297.68,297.15,293.15,0.0,0.0,292.15,1.0,0.68,1.41,292.15,291.15,297.82,296.44,297.94,298.02,292.14,1.0,0.53,1.0,0.45,0.0,1.0,3.01,1.18,1.83,0.5,0.53,0.53,0.0,83.15,85.51,32234.95,0.0,1987.13,0.0,284.27,290.93,299.54,301.57,293.15,293.15,283.15,15826.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.16,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7941.84,0.0,137.53,2275.33,0.0,1218.57,0.4,1.0,0.0,3.0,1.0,0.0
18168300.0,297.62,297.15,293.15,0.0,0.0,292.03,1.0,0.87,0.31,297.71,297.15,293.15,0.0,0.0,292.03,1.0,0.9,0.33,297.83,297.15,293.15,0.0,0.0,292.03,1.0,0.97,0.24,297.52,297.15,293.15,0.0,0.0,292.03,1.0,0.8,0.33,297.29,297.15,293.15,0.0,0.0,292.03,1.0,0.71,1.56,292.03,291.15,297.9,296.53,297.77,297.68,292.03,1.0,0.59,1.0,0.45,0.0,1.0,3.32,1.32,2.01,0.57,0.57,0.57,0.0,101.2,103.33,35992.5,0.0,2668.61,0.0,284.29,290.78,299.51,301.45,293.15,293.15,283.15,16311.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.33,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8228.66,0.0,174.74,2275.33,0.0,923.33,0.44,1.0,0.0,3.0,1.0,0.0
18168600.0,297.46,297.15,293.15,0.0,0.0,291.95,1.0,0.93,0.34,297.54,297.15,293.15,0.0,0.0,291.95,1.0,0.97,0.36,297.65,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.26,297.35,297.15,293.15,0.0,0.0,291.95,1.0,0.83,0.36,297.09,297.15,293.15,0.0,0.0,291.95,1.0,0.7,1.69,291.95,291.15,297.98,296.61,297.7,297.51,291.95,1.0,0.63,1.0,0.45,0.0,1.0,3.61,1.44,2.17,0.63,0.6,0.6,0.0,119.19,121.15,39522.27,0.0,3412.47,0.0,284.3,290.66,299.67,301.81,293.15,293.15,283.15,16347.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.49,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8562.9,0.0,214.32,2275.33,0.0,1083.06,0.47,1.0,0.0,3.0,1.0,0.0
18168900.0,297.36,297.15,293.15,0.0,0.0,291.88,1.0,0.97,0.36,297.43,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.38,297.53,297.15,293.15,0.0,0.0,291.88,1.0,1.0,0.28,297.24,297.15,293.15,0.0,0.0,291.88,1.0,0.85,0.38,296.96,297.15,293.15,0.0,0.0,291.88,1.0,0.67,1.81,291.88,291.15,298.07,296.68,297.67,297.4,291.88,1.0,0.68,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.63,0.63,0.0,137.14,138.97,42887.13,0.0,4213.84,0.0,284.32,290.56,299.73,302.04,293.15,293.15,283.15,16357.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.64,2.15,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8880.34,0.0,259.42,2275.33,0.0,1256.27,0.5,1.0,0.0,3.0,1.0,0.0
18169200.0,297.29,297.15,293.15,0.0,0.0,291.82,1.0,0.99,0.39,297.34,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,297.44,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.3,297.15,297.15,293.15,0.0,0.0,291.82,1.0,0.85,0.41,296.87,297.15,293.15,0.0,0.0,291.82,1.0,0.62,1.93,291.82,291.15,298.15,296.74,297.65,297.31,291.82,1.0,0.72,1.0,0.45,0.0,1.0,4.11,1.66,2.46,0.73,0.66,0.66,0.0,155.07,156.79,46054.64,0.0,5069.35,0.0,284.32,290.46,299.78,302.26,293.15,293.15,283.15,16391.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9195.5,0.0,309.98,2275.33,0.0,1415.07,0.54,1.0,0.0,3.0,1.0,0.0
18169500.0,297.22,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,297.27,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.43,297.36,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.32,297.08,297.15,293.15,0.0,0.0,291.77,1.0,0.84,0.43,296.79,297.15,293.15,0.0,0.0,291.77,1.0,0.56,2.03,291.76,291.15,298.23,296.79,297.64,297.24,291.76,1.0,0.76,1.0,0.45,0.0,1.0,4.35,1.75,2.59,0.77,0.69,0.69,0.0,172.98,174.61,49017.58,0.0,5975.95,1.0,284.33,290.38,299.83,302.45,293.15,293.15,283.15,16444.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.94,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9504.02,0.0,365.22,2275.33,0.0,1561.27,0.57,1.0,0.0,3.0,1.0,0.0
18169800.0,297.17,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.43,297.2,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.45,297.28,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.33,297.01,297.15,293.15,0.0,0.0,291.72,1.0,0.81,0.45,296.71,297.15,293.15,0.0,0.0,291.72,1.0,0.48,2.14,291.72,291.15,298.32,296.84,297.64,297.18,291.72,1.0,0.8,1.0,0.45,0.0,1.0,4.56,1.84,2.72,0.81,0.71,0.71,0.0,190.88,192.43,51800.07,0.0,6930.65,1.0,284.33,290.31,299.87,302.64,293.15,293.15,283.15,16503.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9806.62,0.0,424.59,2275.33,0.0,1694.29,0.6,1.0,0.0,3.0,1.0,0.0
18170100.0,297.07,297.15,293.15,0.0,0.0,291.57,1.0,0.99,0.5,297.09,297.15,293.15,0.0,0.0,291.57,1.0,0.99,0.53,297.18,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.39,296.91,297.15,293.15,0.0,0.0,291.57,1.0,0.77,0.53,296.69,297.15,293.15,0.0,0.0,291.57,0.9,0.4,1.84,291.57,291.15,298.4,296.89,297.61,297.07,291.57,1.0,0.81,1.0,0.45,0.0,1.0,4.55,1.84,2.71,0.81,0.72,0.72,0.0,210.36,210.25,53129.98,0.0,7014.21,1.0,284.32,290.18,299.9,302.75,293.15,293.15,283.15,17074.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9976.72,0.0,475.97,2275.33,0.0,1788.51,0.63,1.0,0.0,3.0,1.0,0.0
18170400.0,296.97,297.15,293.15,0.0,0.0,291.43,1.0,0.96,0.57,296.99,297.15,293.15,0.0,0.0,291.43,1.0,0.97,0.6,297.09,297.15,293.15,0.0,0.0,291.43,1.0,0.99,0.44,296.79,297.15,293.15,0.0,0.0,291.43,1.0,0.71,0.6,296.74,297.15,293.15,0.0,0.0,291.43,0.81,0.33,1.51,291.43,291.15,298.48,296.93,297.59,296.98,291.43,1.0,0.8,1.0,0.45,0.0,1.0,4.48,1.81,2.67,0.8,0.72,0.72,0.0,228.14,228.07,53436.4,0.0,6875.7,1.0,284.31,290.07,299.93,302.8,293.15,293.15,283.15,17522.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10032.3,0.0,504.67,2275.33,0.0,1810.76,0.64,1.0,0.0,3.0,1.0,0.0
18170700.0,296.91,297.15,293.15,0.0,0.0,291.36,1.0,0.92,0.62,296.91,297.15,293.15,0.0,0.0,291.36,1.0,0.92,0.65,297.02,297.15,293.15,0.0,0.0,291.36,1.0,0.97,0.48,296.69,297.15,293.15,0.0,0.0,291.36,0.98,0.63,0.61,296.8,297.15,293.15,0.0,0.0,291.37,0.76,0.3,1.36,291.36,291.15,298.57,296.96,297.58,296.91,291.36,1.0,0.81,1.0,0.45,0.0,1.0,4.48,1.81,2.67,0.8,0.73,0.73,0.0,245.3,245.89,53757.33,0.0,7007.69,1.0,284.3,290.01,299.96,302.84,293.15,293.15,283.15,17602.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10082.59,0.0,522.31,2275.33,0.0,1812.3,0.65,1.0,0.0,3.0,1.0,0.0
18171000.0,296.86,297.15,293.15,0.0,0.0,291.34,1.0,0.87,0.66,296.84,297.15,293.15,0.0,0.0,291.34,1.0,0.87,0.69,296.97,297.15,293.15,0.0,0.0,291.34,1.0,0.94,0.51,296.75,297.15,293.15,0.0,0.0,291.34,0.92,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.34,0.75,0.3,1.37,291.34,291.15,298.65,296.99,297.59,296.86,291.34,1.0,0.83,1.0,0.45,0.0,1.0,4.53,1.83,2.7,0.81,0.74,0.74,0.0,263.11,263.71,54394.45,0.0,7351.9,1.0,284.3,289.98,300.0,302.91,293.15,293.15,283.15,17563.68,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10167.33,0.0,542.83,2275.33,0.0,1833.47,0.66,1.0,0.0,3.0,1.0,0.0
18171300.0,296.81,297.15,293.15,0.0,0.0,291.32,1.0,0.81,0.69,296.77,297.15,293.15,0.0,0.0,291.32,1.0,0.81,0.73,296.91,297.15,293.15,0.0,0.0,291.32,1.0,0.9,0.54,296.83,297.15,293.15,0.0,0.0,291.32,0.87,0.5,0.48,296.8,297.15,293.15,0.0,0.0,291.32,0.74,0.3,1.37,291.32,291.15,298.73,297.02,297.6,296.83,291.32,1.0,0.84,1.0,0.45,0.0,1.0,4.59,1.85,2.73,0.82,0.74,0.74,0.0,280.89,281.53,55071.84,0.0,7730.38,1.0,284.3,289.96,300.02,302.97,293.15,293.15,283.15,17562.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10253.13,0.0,564.33,2275.33,0.0,1860.38,0.67,1.0,0.0,3.0,1.0,0.0
18171600.0,296.8,297.15,293.15,0.0,0.0,291.25,0.97,0.75,0.68,296.73,297.15,293.15,0.0,0.0,291.25,0.97,0.73,0.7,296.82,297.15,293.15,0.0,0.0,291.25,1.0,0.84,0.58,296.9,297.15,293.15,0.0,0.0,291.25,0.83,0.46,0.44,296.79,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,298.82,297.03,297.62,296.81,291.25,1.0,0.84,1.0,0.45,0.0,1.0,4.54,1.83,2.7,0.81,0.74,0.74,0.0,299.75,299.35,55154.67,0.0,7664.38,1.0,284.29,289.9,300.04,303.0,293.15,293.15,283.15,17837.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10280.33,0.0,581.4,2275.33,0.0,1881.06,0.67,1.0,0.0,3.0,1.0,0.0
18171900.0,296.88,297.15,293.15,0.0,0.0,291.13,0.93,0.7,0.63,296.78,297.15,293.15,0.0,0.0,291.13,0.91,0.67,0.64,296.78,297.15,293.15,0.0,0.0,291.13,0.96,0.78,0.55,296.94,297.15,293.15,0.0,0.0,291.13,0.79,0.42,0.41,296.76,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,298.9,297.05,297.67,296.83,291.13,1.0,0.82,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.73,0.73,0.0,313.94,313.05,53941.32,0.0,6995.94,1.0,284.27,289.82,300.03,302.94,293.15,293.15,283.15,18351.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10162.08,0.0,573.44,2275.33,0.0,1846.75,0.67,1.0,0.0,3.0,1.0,0.0
18172200.0,296.94,297.15,293.15,0.0,0.0,291.04,0.9,0.66,0.6,296.84,297.15,293.15,0.0,0.0,291.04,0.87,0.61,0.59,296.83,297.15,293.15,0.0,0.0,291.04,0.92,0.72,0.51,296.98,297.15,293.15,0.0,0.0,291.04,0.76,0.39,0.38,296.74,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,298.98,297.05,297.74,296.9,291.04,1.0,0.8,1.0,0.45,0.0,1.0,4.16,1.67,2.48,0.74,0.72,0.72,0.0,319.9,319.1,52383.24,0.0,6381.06,1.0,284.26,289.77,300.03,302.86,293.15,293.15,283.15,18607.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10000.18,0.0,547.37,2275.33,0.0,1778.76,0.66,1.0,0.0,3.0,1.0,0.0
18172500.0,297.0,297.15,293.15,0.0,0.0,291.0,0.88,0.64,0.58,296.9,297.15,293.15,0.0,0.0,291.0,0.85,0.57,0.55,296.88,297.15,293.15,0.0,0.0,291.0,0.89,0.67,0.47,297.01,297.15,293.15,0.0,0.0,291.0,0.74,0.37,0.36,296.73,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,299.07,297.04,297.8,296.95,291.0,1.0,0.78,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.71,0.71,0.0,319.92,319.21,50889.55,0.0,5879.72,1.0,284.26,289.75,300.03,302.78,293.15,293.15,283.15,18675.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9842.14,0.0,515.94,2275.33,0.0,1708.47,0.64,1.0,0.0,3.0,1.0,0.0
18172800.0,297.05,297.15,293.15,0.0,0.0,290.97,0.87,0.62,0.56,296.95,297.15,293.15,0.0,0.0,290.97,0.83,0.53,0.51,296.92,297.15,293.15,0.0,0.0,290.97,0.87,0.63,0.45,297.04,297.15,293.15,0.0,0.0,290.97,0.72,0.35,0.34,296.73,297.15,293.15,0.0,0.0,290.97,0.69,0.3,1.38,290.97,291.15,299.15,297.03,297.86,296.99,290.97,1.0,0.77,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.69,0.7,0.7,0.0,316.03,315.4,49496.64,0.0,5476.71,1.0,284.25,289.74,300.01,302.7,293.15,293.15,283.15,18675.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9693.07,0.0,484.85,2275.33,0.0,1644.33,0.63,1.0,0.0,3.0,1.0,0.0
18173100.0,297.1,297.15,293.15,0.0,0.0,290.98,0.86,0.61,0.55,297.0,297.15,293.15,0.0,0.0,290.98,0.82,0.51,0.49,296.97,297.15,293.15,0.0,0.0,290.98,0.86,0.6,0.42,297.07,297.15,293.15,0.0,0.0,290.98,0.72,0.33,0.32,296.74,297.15,293.15,0.0,0.0,290.98,0.69,0.3,1.38,290.98,291.15,299.27,297.04,297.93,297.04,290.98,1.0,0.75,1.0,0.45,0.0,1.0,3.81,1.53,2.28,0.67,0.69,0.69,0.0,309.59,309.1,48355.11,0.0,5166.5,1.0,284.25,289.75,300.02,302.64,293.15,293.15,283.15,18591.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9574.5,0.0,457.05,2275.33,0.0,1571.61,0.62,1.0,0.0,3.0,1.0,0.0
18173400.0,297.14,297.15,293.15,0.0,0.0,291.0,0.86,0.6,0.55,297.05,297.15,293.15,0.0,0.0,291.0,0.81,0.49,0.47,297.01,297.15,293.15,0.0,0.0,291.0,0.85,0.57,0.41,297.11,297.15,293.15,0.0,0.0,291.0,0.71,0.33,0.32,296.76,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,299.45,297.1,298.03,297.08,291.0,1.0,0.74,1.0,0.45,0.0,1.0,3.75,1.5,2.25,0.66,0.69,0.69,0.0,303.03,302.69,47663.71,0.0,4956.83,1.0,284.25,289.78,300.08,302.66,293.15,293.15,283.15,18418.26,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9516.51,0.0,436.45,2275.33,0.0,1502.09,0.61,1.0,0.0,3.0,1.0,0.0
18173700.0,297.18,297.15,293.15,0.0,0.0,291.05,0.87,0.61,0.55,297.09,297.15,293.15,0.0,0.0,291.05,0.81,0.48,0.46,297.06,297.15,293.15,0.0,0.0,291.05,0.85,0.56,0.39,297.14,297.15,293.15,0.0,0.0,291.05,0.71,0.32,0.31,296.78,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,299.68,297.21,298.15,297.12,291.05,1.0,0.74,1.0,0.45,0.0,1.0,3.72,1.49,2.23,0.65,0.68,0.68,0.0,297.18,296.99,47435.87,0.0,4836.35,1.0,284.25,289.82,300.19,302.76,293.15,293.15,283.15,18213.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9516.28,0.0,424.37,2275.33,0.0,1449.68,0.6,1.0,0.0,3.0,1.0,0.0
18174000.0,297.21,297.15,293.15,0.0,0.0,291.1,0.88,0.62,0.56,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.1,0.84,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.1,0.71,0.32,0.31,296.81,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,299.95,297.34,298.28,297.15,291.1,1.0,0.73,1.0,0.45,0.0,1.0,3.72,1.49,2.23,0.65,0.69,0.69,0.0,292.64,292.6,47665.91,0.0,4798.6,1.0,284.26,289.86,300.34,302.9,293.15,293.15,283.15,18002.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9570.47,0.0,421.06,2275.33,0.0,1417.29,0.6,1.0,0.0,3.0,1.0,0.0
18174300.0,297.24,297.15,293.15,0.0,0.0,291.16,0.89,0.64,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.48,0.46,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.16,0.72,0.33,0.32,296.83,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,300.25,297.5,298.41,297.18,291.16,1.0,0.74,1.0,0.45,0.0,1.0,3.74,1.5,2.24,0.65,0.69,0.69,0.0,289.86,289.96,48308.65,0.0,4833.95,1.0,284.27,289.9,300.5,303.1,293.15,293.15,283.15,17802.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9673.08,0.0,426.16,2275.33,0.0,1404.27,0.6,1.0,0.0,3.0,1.0,0.0
18174600.0,297.26,297.15,293.15,0.0,0.0,291.22,0.9,0.66,0.59,297.19,297.15,293.15,0.0,0.0,291.22,0.81,0.48,0.46,297.15,297.15,293.15,0.0,0.0,291.22,0.84,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.22,0.73,0.34,0.33,296.85,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,300.57,297.67,298.55,297.21,291.22,1.0,0.74,1.0,0.45,0.0,1.0,3.77,1.51,2.26,0.66,0.7,0.7,0.0,289.09,289.31,49308.89,0.0,4933.85,1.0,284.28,289.94,300.67,303.32,293.15,293.15,283.15,17622.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9817.83,0.0,439.24,2275.33,0.0,1408.97,0.61,1.0,0.0,3.0,1.0,0.0
18174900.0,297.28,297.15,293.15,0.0,0.0,291.27,0.91,0.68,0.61,297.21,297.15,293.15,0.0,0.0,291.27,0.82,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.27,0.85,0.54,0.38,297.21,297.15,293.15,0.0,0.0,291.27,0.73,0.35,0.34,296.87,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,300.89,297.84,298.7,297.22,291.27,1.0,0.75,1.0,0.45,0.0,1.0,3.82,1.53,2.29,0.67,0.71,0.71,0.0,290.4,290.72,50594.8,0.0,5089.75,1.0,284.29,289.97,300.85,303.56,293.15,293.15,283.15,17468.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9996.98,0.0,459.64,2275.33,0.0,1428.84,0.62,1.0,0.0,3.0,1.0,0.0
18175200.0,297.29,297.15,293.15,0.0,0.0,291.32,0.92,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.32,0.83,0.51,0.48,297.19,297.15,293.15,0.0,0.0,291.32,0.85,0.55,0.39,297.22,297.15,293.15,0.0,0.0,291.32,0.74,0.36,0.35,296.88,297.15,293.15,0.0,0.0,291.32,0.7,0.3,1.38,291.32,291.15,301.2,298.0,298.83,297.24,291.32,1.0,0.76,1.0,0.45,0.0,1.0,3.88,1.56,2.33,0.68,0.72,0.72,0.0,293.87,294.28,52094.44,0.0,5296.08,1.0,284.3,290.0,301.01,303.8,293.15,293.15,283.15,17343.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10202.45,0.0,486.83,2275.33,0.0,1461.6,0.63,1.0,0.0,3.0,1.0,0.0
18175500.0,297.3,297.15,293.15,0.0,0.0,291.35,0.93,0.73,0.66,297.24,297.15,293.15,0.0,0.0,291.35,0.83,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.35,0.85,0.56,0.39,297.23,297.15,293.15,0.0,0.0,291.35,0.75,0.38,0.36,296.9,297.15,293.15,0.0,0.0,291.35,0.7,0.3,1.38,291.35,291.15,301.49,298.15,298.96,297.25,291.35,1.0,0.77,1.0,0.45,0.0,1.0,3.95,1.59,2.37,0.7,0.73,0.73,0.0,299.38,299.85,53724.05,0.0,5545.74,1.0,284.31,290.02,301.16,304.03,293.15,293.15,283.15,17253.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10424.2,0.0,519.94,2275.33,0.0,1504.92,0.65,1.0,0.0,3.0,1.0,0.0
18175800.0,297.3,297.15,293.15,0.0,0.0,291.38,0.94,0.76,0.68,297.25,297.15,293.15,0.0,0.0,291.38,0.84,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.38,0.85,0.57,0.4,297.23,297.15,293.15,0.0,0.0,291.38,0.76,0.39,0.38,296.91,297.15,293.15,0.0,0.0,291.38,0.7,0.3,1.38,291.38,291.15,301.76,298.26,299.07,297.25,291.38,1.0,0.78,1.0,0.45,0.0,1.0,4.02,1.62,2.41,0.71,0.75,0.75,0.0,306.67,307.2,55394.87,0.0,5831.33,1.0,284.32,290.02,301.28,304.24,293.15,293.15,283.15,17201.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10650.42,0.0,557.84,2275.33,0.0,1556.72,0.66,1.0,0.0,3.0,1.0,0.0
18176100.0,297.3,297.15,293.15,0.0,0.0,291.4,0.95,0.78,0.7,297.25,297.15,293.15,0.0,0.0,291.4,0.84,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.4,0.86,0.58,0.41,297.23,297.15,293.15,0.0,0.0,291.4,0.76,0.41,0.39,296.93,297.15,293.15,0.0,0.0,291.4,0.69,0.3,1.38,291.4,291.15,301.98,298.34,299.16,297.25,291.4,1.0,0.79,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.72,0.76,0.76,0.0,315.44,316.0,57012.72,0.0,6144.75,1.0,284.33,290.02,301.36,304.41,293.15,293.15,283.15,17188.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10867.25,0.0,598.96,2275.33,0.0,1615.23,0.68,1.0,0.0,3.0,1.0,0.0
18176400.0,297.29,297.15,293.15,0.0,0.0,291.4,0.96,0.81,0.73,297.26,297.15,293.15,0.0,0.0,291.4,0.85,0.57,0.55,297.21,297.15,293.15,0.0,0.0,291.4,0.86,0.59,0.42,297.23,297.15,293.15,0.0,0.0,291.4,0.77,0.42,0.4,296.93,297.15,293.15,0.0,0.0,291.4,0.69,0.3,1.38,291.4,291.15,302.15,298.38,299.23,297.25,291.4,1.0,0.81,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.77,0.77,0.0,325.37,325.94,58482.0,0.0,6477.47,1.0,284.33,290.0,301.39,304.52,293.15,293.15,283.15,17218.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11059.47,0.0,641.25,2275.33,0.0,1679.54,0.7,1.0,0.0,3.0,1.0,0.0
18176700.0,297.28,297.15,293.15,0.0,0.0,291.39,0.96,0.83,0.75,297.25,297.15,293.15,0.0,0.0,291.39,0.85,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.39,0.86,0.6,0.42,297.23,297.15,293.15,0.0,0.0,291.39,0.77,0.43,0.42,296.94,297.15,293.15,0.0,0.0,291.39,0.69,0.3,1.38,291.39,291.15,302.28,298.38,299.28,297.25,291.39,1.0,0.82,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.75,0.79,0.79,0.0,336.16,336.7,59758.98,0.0,6812.83,1.0,284.33,289.98,301.39,304.59,293.15,293.15,283.15,17276.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11221.91,0.0,682.59,2275.33,0.0,1738.32,0.71,1.0,0.0,3.0,1.0,0.0
18177000.0,297.27,297.15,293.15,0.0,0.0,291.38,0.96,0.85,0.76,297.24,297.15,293.15,0.0,0.0,291.38,0.86,0.61,0.58,297.2,297.15,293.15,0.0,0.0,291.38,0.86,0.61,0.43,297.22,297.15,293.15,0.0,0.0,291.38,0.78,0.45,0.43,296.93,297.15,293.15,0.0,0.0,291.38,0.68,0.3,1.39,291.38,291.15,302.41,298.37,299.33,297.24,291.38,1.0,0.83,1.0,0.45,0.0,1.0,4.31,1.74,2.57,0.77,0.8,0.8,0.0,347.45,347.96,60876.03,0.0,7134.56,1.0,284.33,289.96,301.38,304.64,293.15,293.15,283.15,17338.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.59,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11364.17,0.0,722.13,2275.33,0.0,1788.79,0.73,1.0,0.0,3.0,1.0,0.0
18177300.0,297.25,297.15,293.15,0.0,0.0,291.36,0.96,0.87,0.78,297.24,297.15,293.15,0.0,0.0,291.36,0.86,0.62,0.59,297.19,297.15,293.15,0.0,0.0,291.36,0.85,0.61,0.43,297.21,297.15,293.15,0.0,0.0,291.36,0.78,0.45,0.44,296.93,297.15,293.15,0.0,0.0,291.36,0.68,0.3,1.39,291.36,291.15,302.52,298.35,299.37,297.22,291.36,1.0,0.84,1.0,0.45,0.0,1.0,4.37,1.76,2.61,0.78,0.81,0.81,0.0,358.98,359.45,61833.26,0.0,7437.22,1.0,284.33,289.93,301.36,304.67,293.15,293.15,283.15,17404.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11485.58,0.0,759.22,2275.33,0.0,1834.26,0.74,1.0,0.0,3.0,1.0,0.0
18177600.0,297.24,297.15,293.15,0.0,0.0,291.35,0.96,0.88,0.8,297.23,297.15,293.15,0.0,0.0,291.35,0.86,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.35,0.85,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.35,0.78,0.46,0.44,296.92,297.15,293.15,0.0,0.0,291.35,0.68,0.3,1.39,291.35,291.15,302.63,298.33,299.41,297.21,291.35,1.0,0.86,1.0,0.45,0.0,1.0,4.41,1.78,2.63,0.79,0.81,0.81,0.0,370.52,370.95,62635.59,0.0,7718.59,1.0,284.32,289.9,301.34,304.69,293.15,293.15,283.15,17472.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11586.0,0.0,793.3,2275.33,0.0,1875.1,0.75,1.0,0.0,3.0,1.0,0.0
18177900.0,297.23,297.15,293.15,0.0,0.0,291.33,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.33,0.86,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.33,0.85,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.33,0.78,0.47,0.45,296.92,297.15,293.15,0.0,0.0,291.33,0.67,0.3,1.39,291.33,291.15,302.73,298.3,299.44,297.21,291.33,1.0,0.87,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.8,0.82,0.82,0.0,381.92,382.31,63292.6,0.0,7978.25,1.0,284.32,289.87,301.3,304.69,293.15,293.15,283.15,17539.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11666.25,0.0,823.99,2275.33,0.0,1911.55,0.76,1.0,0.0,3.0,1.0,0.0
