time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178200.0,297.21,297.15,293.15,0.0,0.0,291.31,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.31,0.86,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.31,0.85,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.31,0.77,0.47,0.46,296.91,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,302.82,298.26,299.47,297.2,291.31,1.0,0.87,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.83,0.83,0.0,393.04,393.4,63816.82,0.0,8216.77,1.0,284.32,289.84,301.27,304.68,293.15,293.15,283.15,17604.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11727.77,0.0,851.09,2275.33,0.0,1943.88,0.77,1.0,0.0,3.0,1.0,0.0
18178500.0,297.2,297.15,293.15,0.0,0.0,291.29,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.29,0.86,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.29,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.29,0.77,0.48,0.46,296.9,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.39,291.29,291.15,302.9,298.22,299.5,297.19,291.29,1.0,0.88,1.0,0.45,0.0,1.0,4.53,1.83,2.7,0.81,0.83,0.83,0.0,403.79,404.12,64221.89,0.0,8435.12,1.0,284.31,289.82,301.22,304.66,293.15,293.15,283.15,17665.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11772.32,0.0,874.55,2275.33,0.0,1972.38,0.78,1.0,0.0,3.0,1.0,0.0
18178800.0,297.19,297.15,293.15,0.0,0.0,291.27,0.96,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.27,0.86,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.27,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.27,0.77,0.48,0.46,296.9,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,302.96,298.17,299.52,297.18,291.27,1.0,0.89,1.0,0.45,0.0,1.0,4.55,1.84,2.71,0.81,0.84,0.84,0.0,409.88,410.0,64517.99,0.0,8595.74,1.0,284.31,289.79,301.18,304.63,293.15,293.15,283.15,17725.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.82,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11801.69,0.0,894.6,2275.33,0.0,1997.5,0.78,1.0,0.0,3.0,1.0,0.0
18179100.0,297.18,297.15,293.15,0.0,0.0,291.25,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.25,0.87,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.25,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.25,0.77,0.49,0.47,296.89,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,303.02,298.12,299.55,297.18,291.25,1.0,0.89,1.0,0.45,0.0,1.0,4.57,1.85,2.73,0.82,0.84,0.84,0.0,409.9,410.0,64701.52,0.0,8685.44,1.0,284.31,289.76,301.13,304.59,293.15,293.15,283.15,17784.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11815.23,0.0,910.56,2275.33,0.0,2018.21,0.79,1.0,0.0,3.0,1.0,0.0
18179400.0,297.18,297.15,293.15,0.0,0.0,291.23,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.23,0.87,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.23,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.23,0.78,0.49,0.47,296.89,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,303.08,298.08,299.56,297.18,291.23,1.0,0.89,1.0,0.45,0.0,1.0,4.59,1.86,2.74,0.82,0.84,0.84,0.0,409.91,410.0,64807.27,0.0,8764.64,1.0,284.3,289.74,301.08,304.55,293.15,293.15,283.15,17832.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11817.84,0.0,922.94,2275.33,0.0,2035.53,0.79,1.0,0.0,3.0,1.0,0.0
18179700.0,297.17,297.15,293.15,0.0,0.0,291.21,0.97,0.94,0.84,297.21,297.15,293.15,0.0,0.0,291.21,0.88,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.21,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.21,0.78,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,303.12,298.03,299.58,297.17,291.21,1.0,0.89,1.0,0.45,0.0,1.0,4.61,1.86,2.75,0.82,0.84,0.84,0.0,409.92,410.0,64857.28,0.0,8836.27,1.0,284.3,289.72,301.03,304.51,293.15,293.15,283.15,17873.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11812.8,0.0,932.41,2275.33,0.0,2050.06,0.79,1.0,0.0,3.0,1.0,0.0
18180000.0,297.16,297.15,293.15,0.0,0.0,291.2,0.97,0.94,0.85,297.21,297.15,293.15,0.0,0.0,291.2,0.88,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.2,0.78,0.49,0.47,296.88,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,303.15,297.99,299.59,297.17,291.2,1.0,0.9,1.0,0.45,0.0,1.0,4.62,1.87,2.76,0.83,0.85,0.85,0.0,409.92,410.0,64869.08,0.0,8902.39,1.0,284.3,289.7,300.99,304.46,293.15,293.15,283.15,17905.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11802.83,0.0,939.52,2275.33,0.0,2062.08,0.8,1.0,0.0,3.0,1.0,0.0
18180300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.97,0.94,0.85,297.21,297.15,293.15,0.0,0.0,291.19,0.89,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.49,0.48,296.88,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.17,297.95,299.6,297.17,291.19,1.0,0.9,1.0,0.45,0.0,1.0,4.64,1.87,2.76,0.83,0.85,0.85,0.0,409.93,410.0,64865.37,0.0,8964.87,1.0,284.3,289.69,300.95,304.42,293.15,293.15,283.15,17930.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11791.76,0.0,944.84,2275.33,0.0,2071.01,0.8,1.0,0.0,3.0,1.0,0.0
18180600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.97,0.94,0.85,297.21,297.15,293.15,0.0,0.0,291.18,0.89,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.17,297.92,299.6,297.17,291.18,1.0,0.9,1.0,0.45,0.0,1.0,4.65,1.88,2.77,0.83,0.85,0.85,0.0,409.93,410.0,64864.85,0.0,9025.06,1.0,284.29,289.68,300.92,304.39,293.15,293.15,283.15,17946.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11783.01,0.0,948.8,2275.33,0.0,2077.61,0.8,1.0,0.0,3.0,1.0,0.0
18180900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.85,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.15,297.9,299.59,297.17,291.17,1.0,0.9,1.0,0.45,0.0,1.0,4.67,1.89,2.78,0.83,0.85,0.85,0.0,409.93,410.0,64878.71,0.0,9084.51,1.0,284.29,289.67,300.9,304.36,293.15,293.15,283.15,17955.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11777.95,0.0,952.1,2275.33,0.0,2082.33,0.8,1.0,0.0,3.0,1.0,0.0
18181200.0,297.15,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.85,297.21,297.15,293.15,0.0,0.0,291.17,0.9,0.76,0.73,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.48,296.87,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.13,297.88,299.58,297.17,291.17,1.0,0.9,1.0,0.45,0.0,1.0,4.68,1.89,2.79,0.84,0.85,0.85,0.0,409.93,410.0,64916.96,0.0,9144.08,1.0,284.29,289.67,300.88,304.35,293.15,293.15,283.15,17957.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11778.08,0.0,955.16,2275.33,0.0,2086.17,0.8,1.0,0.0,3.0,1.0,0.0
18181500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.85,297.21,297.15,293.15,0.0,0.0,291.17,0.9,0.77,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.5,0.49,296.87,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.1,297.87,299.57,297.17,291.17,1.0,0.91,1.0,0.45,0.0,1.0,4.69,1.9,2.8,0.84,0.85,0.85,0.0,409.93,410.0,64983.39,0.0,9204.35,1.0,284.29,289.67,300.87,304.34,293.15,293.15,283.15,17953.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11783.73,0.0,958.38,2275.33,0.0,2088.99,0.8,1.0,0.0,3.0,1.0,0.0
18181800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.94,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.91,0.79,0.75,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.07,297.87,299.56,297.17,291.17,1.0,0.91,1.0,0.45,0.0,1.0,4.71,1.9,2.8,0.84,0.85,0.85,0.0,409.93,410.0,65086.1,0.0,9265.73,1.0,284.29,289.67,300.87,304.34,293.15,293.15,283.15,17945.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11796.15,0.0,962.16,2275.33,0.0,2091.6,0.8,1.0,0.0,3.0,1.0,0.0
18182100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.97,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.91,0.8,0.76,297.15,297.15,293.15,0.0,0.0,291.17,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.04,297.87,299.55,297.17,291.18,1.0,0.91,1.0,0.45,0.0,1.0,4.72,1.91,2.81,0.84,0.85,0.85,0.0,409.93,410.0,65225.13,0.0,9328.29,1.0,284.29,289.67,300.87,304.35,293.15,293.15,283.15,17933.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11815.18,0.0,966.72,2275.33,0.0,2093.66,0.8,1.0,0.0,3.0,1.0,0.0
18182400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.18,0.92,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.87,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.03,297.88,299.54,297.17,291.18,1.0,0.91,1.0,0.45,0.0,1.0,4.73,1.91,2.82,0.85,0.85,0.85,0.0,409.93,410.0,65407.56,0.0,9392.08,1.0,284.29,289.67,300.88,304.37,293.15,293.15,283.15,17918.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11842.01,0.0,972.43,2275.33,0.0,2095.91,0.81,1.0,0.0,3.0,1.0,0.0
18182700.0,297.13,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.84,297.22,297.15,293.15,0.0,0.0,291.19,0.92,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.02,297.9,299.54,297.17,291.19,1.0,0.91,1.0,0.45,0.0,1.0,4.75,1.92,2.83,0.85,0.86,0.86,0.0,409.93,410.0,65630.79,0.0,9456.8,1.0,284.29,289.67,300.9,304.4,293.15,293.15,283.15,17900.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11876.15,0.0,979.37,2275.33,0.0,2097.87,0.81,1.0,0.0,3.0,1.0,0.0
18183000.0,297.13,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.83,297.22,297.15,293.15,0.0,0.0,291.19,0.93,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.04,297.92,299.55,297.17,291.19,1.0,0.91,1.0,0.45,0.0,1.0,4.76,1.93,2.84,0.85,0.86,0.86,0.0,409.93,410.0,65901.34,0.0,9522.31,1.0,284.3,289.68,300.92,304.44,293.15,293.15,283.15,17879.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11918.77,0.0,987.9,2275.33,0.0,2100.23,0.81,1.0,0.0,3.0,1.0,0.0
18183300.0,297.13,297.15,293.15,0.0,0.0,291.2,0.97,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.2,0.94,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.2,0.8,0.52,0.5,296.86,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.08,297.95,299.57,297.17,291.2,1.0,0.92,1.0,0.45,0.0,1.0,4.78,1.93,2.84,0.85,0.86,0.86,0.0,409.93,410.0,66213.89,0.0,9587.86,1.0,284.3,289.68,300.95,304.48,293.15,293.15,283.15,17857.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11969.07,0.0,997.99,2275.33,0.0,2102.44,0.81,1.0,0.0,3.0,1.0,0.0
18183600.0,297.13,297.15,293.15,0.0,0.0,291.21,0.97,0.92,0.83,297.22,297.15,293.15,0.0,0.0,291.21,0.94,0.86,0.81,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.8,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.15,297.99,299.59,297.17,291.21,1.0,0.92,1.0,0.45,0.0,1.0,4.79,1.94,2.85,0.86,0.87,0.87,0.0,409.93,410.0,66568.71,0.0,9650.86,1.0,284.3,289.69,300.99,304.53,293.15,293.15,283.15,17835.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12027.39,0.0,1009.87,2275.33,0.0,2104.95,0.82,1.0,0.0,3.0,1.0,0.0
18183900.0,297.12,297.15,293.15,0.0,0.0,291.22,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.22,0.95,0.87,0.82,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.22,0.8,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.23,298.02,299.63,297.17,291.22,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.87,0.87,0.0,409.93,410.0,66950.67,0.0,9711.34,1.0,284.3,289.69,301.03,304.59,293.15,293.15,283.15,17816.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12090.83,0.0,1023.35,2275.33,0.0,2108.69,0.82,1.0,0.0,3.0,1.0,0.0
18184200.0,297.12,297.15,293.15,0.0,0.0,291.23,0.96,0.91,0.82,297.22,297.15,293.15,0.0,0.0,291.23,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.32,298.06,299.66,297.17,291.23,1.0,0.92,1.0,0.45,0.0,1.0,4.81,1.95,2.87,0.86,0.88,0.88,0.0,409.94,410.0,67341.63,0.0,9768.97,1.0,284.3,289.69,301.06,304.65,293.15,293.15,283.15,17804.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12155.83,0.0,1037.97,2275.33,0.0,2113.74,0.82,1.0,0.0,3.0,1.0,0.0
18184500.0,297.12,297.15,293.15,0.0,0.0,291.23,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.23,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.53,0.51,296.86,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.4,298.09,299.69,297.17,291.23,1.0,0.92,1.0,0.45,0.0,1.0,4.83,1.95,2.87,0.87,0.88,0.88,0.0,409.94,410.0,67734.35,0.0,9823.15,1.0,284.3,289.69,301.1,304.7,293.15,293.15,283.15,17796.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12221.34,0.0,1053.37,2275.33,0.0,2119.2,0.83,1.0,0.0,3.0,1.0,0.0
18184800.0,297.11,297.15,293.15,0.0,0.0,291.24,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.24,0.96,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.54,0.51,296.86,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.48,298.13,299.73,297.17,291.24,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.88,0.88,0.0,409.95,410.0,68123.71,0.0,9873.29,1.0,284.3,289.69,301.13,304.76,293.15,293.15,283.15,17792.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12286.66,0.0,1069.28,2275.33,0.0,2124.75,0.83,1.0,0.0,3.0,1.0,0.0
18185100.0,297.11,297.15,293.15,0.0,0.0,291.24,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.24,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.57,298.16,299.76,297.16,291.24,1.0,0.93,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.89,0.89,0.0,409.95,410.0,68505.84,0.0,9919.01,1.0,284.3,289.69,301.16,304.81,293.15,293.15,283.15,17791.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12351.25,0.0,1085.47,2275.33,0.0,2130.25,0.84,1.0,0.0,3.0,1.0,0.0
18185400.0,297.11,297.15,293.15,0.0,0.0,291.24,0.96,0.88,0.8,297.22,297.15,293.15,0.0,0.0,291.24,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.65,298.19,299.79,297.16,291.24,1.0,0.93,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.89,0.89,0.0,409.96,410.0,68877.97,0.0,9960.16,1.0,284.31,289.69,301.19,304.86,293.15,293.15,283.15,17792.13,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12414.67,0.0,1101.77,2275.33,0.0,2135.55,0.84,1.0,0.0,3.0,1.0,0.0
18185700.0,297.1,297.15,293.15,0.0,0.0,291.24,0.95,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.24,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.24,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.24,0.81,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.73,298.22,299.83,297.16,291.24,1.0,0.93,1.0,0.45,0.0,1.0,4.86,1.97,2.9,0.87,0.9,0.9,0.0,409.96,410.0,69239.16,0.0,9997.24,1.0,284.31,289.69,301.22,304.91,293.15,293.15,283.15,17794.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12476.75,0.0,1118.06,2275.33,0.0,2140.62,0.85,1.0,0.0,3.0,1.0,0.0
18186000.0,297.1,297.15,293.15,0.0,0.0,291.22,0.95,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.22,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.82,298.25,299.86,297.16,291.22,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.87,0.9,0.9,0.0,409.98,410.0,69960.8,0.0,10028.47,1.0,284.3,289.66,301.26,304.98,293.15,293.15,283.15,18241.04,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12600.11,0.0,1167.53,2275.33,0.0,2151.09,0.86,1.0,0.0,3.0,1.0,0.0
18186300.0,297.09,297.15,293.15,0.0,0.0,291.19,0.95,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.19,0.98,0.97,0.92,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.9,298.28,299.89,297.15,291.19,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.87,0.9,0.9,0.0,410.0,410.0,70363.13,0.0,10030.21,1.0,284.3,289.64,301.28,305.04,293.15,293.15,283.15,18590.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12666.73,0.0,1198.21,2275.33,0.0,2172.69,0.87,1.0,0.0,3.0,1.0,0.0
18186600.0,297.09,297.15,293.15,0.0,0.0,291.16,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.16,0.99,0.98,0.93,297.14,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,296.84,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.98,298.31,299.92,297.15,291.16,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.87,0.9,0.9,0.0,410.01,410.0,71104.48,0.0,10032.43,1.0,284.3,289.61,301.31,305.09,293.15,293.15,283.15,19255.3,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12800.65,0.0,1259.26,2275.33,0.0,2176.68,0.88,1.0,0.0,3.0,1.0,0.0
18186900.0,297.1,297.15,293.15,0.0,0.0,291.19,0.94,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.19,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.52,296.84,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.07,298.34,299.96,297.15,291.19,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.87,0.9,0.9,0.0,409.99,410.0,70864.22,0.0,10032.83,1.0,284.3,289.63,301.33,305.11,293.15,293.15,283.15,18783.7,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12764.95,0.0,1229.11,2275.33,0.0,2171.24,0.87,1.0,0.0,3.0,1.0,0.0
18187200.0,297.09,297.15,293.15,0.0,0.0,291.12,0.93,0.82,0.75,297.2,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.45,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.55,0.52,296.83,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,298.36,299.99,297.15,291.12,1.0,0.93,1.0,0.45,0.0,1.0,4.87,1.97,2.9,0.87,0.9,0.9,0.0,410.02,410.0,71994.57,0.0,10031.59,1.0,284.29,289.57,301.37,305.2,293.15,293.15,283.15,20053.4,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12964.28,0.0,1332.64,2275.33,0.0,2189.3,0.9,1.0,0.0,3.0,1.0,0.0
18187500.0,297.09,297.15,293.15,0.0,0.0,291.16,0.93,0.81,0.74,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.44,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.23,298.38,300.02,297.14,291.17,1.0,0.93,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.9,0.9,0.0,410.08,410.0,71189.94,0.0,9960.59,1.0,284.3,289.61,301.38,305.19,293.15,293.15,283.15,19230.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12831.85,0.0,1260.9,2275.33,0.0,2185.11,0.88,1.0,0.0,3.0,1.0,0.0
18187800.0,297.09,297.15,293.15,0.0,0.0,291.15,0.92,0.8,0.73,297.21,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.32,298.4,300.06,297.15,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.9,0.9,0.0,410.06,410.0,71493.91,0.0,9902.72,1.0,284.3,289.59,301.4,305.21,293.15,293.15,283.15,19533.62,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12899.19,0.0,1290.24,2275.33,0.0,2171.57,0.89,1.0,0.0,3.0,1.0,0.0
18188100.0,297.1,297.15,293.15,0.0,0.0,291.15,0.92,0.8,0.72,297.21,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.44,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.4,298.42,300.09,297.16,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.83,1.95,2.88,0.87,0.9,0.9,0.0,410.05,410.0,71382.63,0.0,9852.55,1.0,284.3,289.59,301.42,305.23,293.15,293.15,283.15,19463.91,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12884.66,0.0,1282.38,2275.33,0.0,2172.96,0.88,1.0,0.0,3.0,1.0,0.0
18188400.0,297.11,297.15,293.15,0.0,0.0,291.18,0.92,0.79,0.71,297.23,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.52,296.82,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.48,298.43,300.13,297.17,291.18,1.0,0.92,1.0,0.45,0.0,1.0,4.83,1.95,2.87,0.87,0.9,0.9,0.0,410.02,410.0,71070.66,0.0,9826.13,1.0,284.3,289.62,301.43,305.22,293.15,293.15,283.15,18976.33,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12838.77,0.0,1249.98,2275.33,0.0,2157.54,0.88,1.0,0.0,3.0,1.0,0.0
18188700.0,297.11,297.15,293.15,0.0,0.0,291.12,0.91,0.78,0.71,297.23,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.12,0.81,0.55,0.52,296.81,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.57,298.44,300.17,297.17,291.12,1.0,0.92,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.86,0.9,0.9,0.0,410.03,410.0,71883.98,0.0,9803.97,1.0,284.29,289.56,301.45,305.28,293.15,293.15,283.15,20056.17,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12980.85,0.0,1332.05,2275.33,0.0,2177.91,0.9,1.0,0.0,3.0,1.0,0.0
18189000.0,297.12,297.15,293.15,0.0,0.0,291.18,0.91,0.78,0.7,297.25,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.44,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.65,298.45,300.21,297.18,291.18,1.0,0.92,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.86,0.9,0.9,0.0,410.0,410.0,71038.83,0.0,9791.51,1.0,284.3,289.61,301.44,305.24,293.15,293.15,283.15,19012.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12836.74,0.0,1249.33,2275.33,0.0,2164.02,0.88,1.0,0.0,3.0,1.0,0.0
18189300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.91,0.77,0.7,297.26,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.63,0.45,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.73,298.46,300.25,297.19,291.13,1.0,0.92,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.86,0.9,0.9,0.0,409.99,410.0,71918.09,0.0,9800.91,1.0,284.29,289.57,301.46,305.29,293.15,293.15,283.15,19939.13,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12995.73,0.0,1330.03,2275.33,0.0,2165.77,0.9,1.0,0.0,3.0,1.0,0.0
18189600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.77,0.69,297.26,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.82,298.47,300.28,297.19,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.86,0.9,0.9,0.0,409.99,410.0,71653.37,0.0,9805.71,1.0,284.29,289.58,301.47,305.29,293.15,293.15,283.15,19668.94,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12945.46,0.0,1303.87,2275.33,0.0,2174.08,0.89,1.0,0.0,3.0,1.0,0.0
18189900.0,297.13,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.53,296.82,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.9,298.48,300.32,297.2,291.18,1.0,0.92,1.0,0.45,0.0,1.0,4.83,1.95,2.88,0.87,0.9,0.9,0.0,409.96,410.0,71628.05,0.0,9836.2,1.0,284.3,289.6,301.48,305.29,293.15,293.15,283.15,19359.59,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12946.23,0.0,1291.01,2275.33,0.0,2157.4,0.89,1.0,0.0,3.0,1.0,0.0
18190200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.9,0.76,0.69,297.28,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.09,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.09,0.82,0.56,0.54,296.82,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.98,298.49,300.35,297.2,291.09,1.0,0.92,1.0,0.45,0.0,1.0,4.83,1.95,2.88,0.87,0.89,0.89,0.0,409.99,410.0,72939.15,0.0,9859.05,1.0,284.29,289.53,301.5,305.38,293.15,293.15,283.15,21013.58,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13173.49,0.0,1422.08,2275.33,0.0,2188.32,0.92,1.0,0.0,3.0,1.0,0.0
18190500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.76,0.68,297.28,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.07,298.5,300.39,297.2,291.14,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.9,0.9,0.0,409.97,410.0,72281.04,0.0,9871.19,1.0,284.29,289.56,301.5,305.36,293.15,293.15,283.15,20257.08,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13052.99,0.0,1352.92,2275.33,0.0,2189.99,0.9,1.0,0.0,3.0,1.0,0.0
18190800.0,297.14,297.15,293.15,0.0,0.0,291.21,0.9,0.75,0.68,297.31,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.21,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.54,296.82,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,298.52,300.43,297.22,291.21,1.0,0.92,1.0,0.45,0.0,1.0,4.85,1.96,2.89,0.87,0.91,0.91,0.0,409.94,410.0,71747.71,0.0,9916.82,1.0,284.3,289.62,301.51,305.34,293.15,293.15,283.15,19205.06,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12967.03,0.0,1283.42,2275.33,0.0,2157.77,0.89,1.0,0.0,3.0,1.0,0.0
18191100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.68,297.33,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.55,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.2,298.53,300.46,297.23,291.15,1.0,0.93,1.0,0.45,0.0,1.0,4.86,1.97,2.9,0.87,0.9,0.9,0.0,409.9,410.0,73262.2,0.0,10007.05,1.0,284.29,289.56,301.54,305.44,293.15,293.15,283.15,20652.54,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13228.43,0.0,1414.3,2275.33,0.0,2182.41,0.91,1.0,0.0,3.0,1.0,0.0
18191400.0,297.14,297.15,293.15,0.0,0.0,291.09,0.9,0.75,0.68,297.33,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.09,0.88,0.69,0.49,297.18,297.15,293.15,0.0,0.0,291.09,0.83,0.58,0.55,296.84,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,305.19,298.54,300.46,297.23,291.09,1.0,0.93,1.0,0.45,0.0,1.0,4.88,1.97,2.91,0.88,0.89,0.89,0.0,409.94,410.0,74228.27,0.0,10075.95,1.0,284.28,289.5,301.55,305.51,293.15,293.15,283.15,22014.77,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13386.8,0.0,1515.63,2275.33,0.0,2227.63,0.94,1.0,0.0,3.0,1.0,0.0
18191700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.34,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.13,298.54,300.44,297.23,291.17,1.0,0.93,1.0,0.45,0.0,1.0,4.89,1.98,2.91,0.88,0.9,0.9,0.0,409.91,410.0,73179.13,0.0,10143.98,1.0,284.29,289.57,301.53,305.45,293.15,293.15,283.15,20579.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13190.92,0.0,1395.22,2275.33,0.0,2216.7,0.91,1.0,0.0,3.0,1.0,0.0
18192000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.89,0.72,0.51,297.18,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.56,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.04,298.53,300.4,297.24,291.17,1.0,0.93,1.0,0.45,0.0,1.0,4.91,1.99,2.92,0.88,0.9,0.9,0.0,409.91,410.0,73505.66,0.0,10231.68,1.0,284.29,289.57,301.53,305.45,293.15,293.15,283.15,20678.46,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13247.11,0.0,1415.41,2275.33,0.0,2209.44,0.91,1.0,0.0,3.0,1.0,0.0
18192300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.68,297.35,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.9,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.16,0.84,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.92,298.51,300.35,297.24,291.16,1.0,0.94,1.0,0.45,0.0,1.0,4.92,1.99,2.93,0.88,0.9,0.9,0.0,409.93,410.0,73670.77,0.0,10300.69,1.0,284.29,289.56,301.51,305.45,293.15,293.15,283.15,20908.24,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13262.38,0.0,1430.56,2275.33,0.0,2231.26,0.92,1.0,0.0,3.0,1.0,0.0
18192600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.9,0.75,0.52,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.77,298.49,300.3,297.24,291.17,1.0,0.94,1.0,0.45,0.0,1.0,4.94,2.0,2.94,0.89,0.9,0.9,0.0,409.93,410.0,73510.63,0.0,10368.8,1.0,284.29,289.58,301.49,305.42,293.15,293.15,283.15,20624.73,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13225.6,0.0,1410.21,2275.33,0.0,2231.8,0.91,1.0,0.0,3.0,1.0,0.0
18192900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.75,0.68,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.13,0.91,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.57,296.85,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.63,298.47,300.23,297.23,291.13,1.0,0.94,1.0,0.45,0.0,1.0,4.95,2.0,2.95,0.89,0.9,0.9,0.0,409.95,410.0,74030.49,0.0,10427.89,1.0,284.29,289.55,301.47,305.43,293.15,293.15,283.15,21355.8,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13307.09,0.0,1466.93,2275.33,0.0,2249.7,0.93,1.0,0.0,3.0,1.0,0.0
18193200.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.91,0.78,0.54,297.17,297.15,293.15,0.0,0.0,291.19,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.48,298.44,300.18,297.24,291.19,1.0,0.94,1.0,0.45,0.0,1.0,4.96,2.01,2.95,0.89,0.9,0.9,0.0,409.92,410.0,73095.23,0.0,10486.82,1.0,284.3,289.6,301.44,305.35,293.15,293.15,283.15,20155.31,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13131.62,0.0,1368.99,2275.33,0.0,2240.45,0.9,1.0,0.0,3.0,1.0,0.0
18193500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.14,0.92,0.79,0.55,297.17,297.15,293.15,0.0,0.0,291.14,0.84,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.35,298.42,300.13,297.24,291.14,1.0,0.94,0.99,0.45,0.01,0.99,4.98,2.01,2.96,0.89,0.9,0.9,0.0,409.94,410.0,73909.07,0.0,10556.27,1.0,284.29,289.56,301.42,305.36,293.15,293.15,283.15,21064.94,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13268.9,0.0,1450.18,2275.33,0.0,2249.01,0.92,1.0,0.0,3.0,1.0,0.0
18193800.0,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.15,0.93,0.81,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.84,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.25,298.39,300.08,297.24,291.15,1.0,0.94,0.99,0.45,0.01,0.99,4.99,2.02,2.97,0.9,0.9,0.9,0.0,409.94,410.0,73576.78,0.0,10608.86,1.0,284.29,289.57,301.39,305.33,293.15,293.15,283.15,20775.69,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.33,4.02,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13194.87,0.0,1419.31,2275.33,0.0,2263.13,0.92,1.0,0.0,3.0,1.0,0.0
18194100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.94,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.18,298.38,300.06,297.24,291.15,1.0,0.94,0.99,0.45,0.01,0.99,5.0,2.02,2.98,0.9,0.9,0.9,0.0,409.93,410.0,73674.24,0.0,10668.24,1.0,284.29,289.57,301.37,305.3,293.15,293.15,283.15,20856.53,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13205.7,0.0,1427.96,2275.33,0.0,2262.52,0.92,1.0,0.0,3.0,1.0,0.0
18194400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.73,0.66,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.13,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.58,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,298.36,300.04,297.24,291.13,1.0,0.95,0.99,0.45,0.01,0.99,5.01,2.03,2.98,0.9,0.9,0.9,0.0,409.94,410.0,74002.63,0.0,10723.63,1.0,284.29,289.55,301.36,305.31,293.15,293.15,283.15,21338.36,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13253.43,0.0,1462.79,2275.33,0.0,2277.26,0.92,1.0,0.0,3.0,1.0,0.0
18194700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.19,0.95,0.85,0.6,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.61,0.59,296.85,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.2,298.35,300.07,297.25,291.19,1.0,0.95,0.99,0.45,0.01,0.99,5.02,2.03,2.99,0.9,0.9,0.9,0.0,409.91,410.0,73299.34,0.0,10796.13,1.0,284.3,289.6,301.35,305.26,293.15,293.15,283.15,20212.38,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13125.58,0.0,1379.56,2275.33,0.0,2258.95,0.91,1.0,0.0,3.0,1.0,0.0
18195000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.96,0.87,0.61,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.59,296.85,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.32,298.35,300.12,297.25,291.15,1.0,0.95,0.99,0.45,0.01,0.99,5.04,2.04,3.0,0.91,0.9,0.9,0.0,409.92,410.0,74310.1,0.0,10880.27,1.0,284.29,289.56,301.36,305.31,293.15,293.15,283.15,21237.5,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13296.12,0.0,1474.03,2275.33,0.0,2276.2,0.93,1.0,0.0,3.0,1.0,0.0
18195300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.73,0.66,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.13,0.96,0.89,0.62,297.16,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.51,298.34,300.19,297.24,291.13,1.0,0.95,0.99,0.45,0.01,0.99,5.05,2.05,3.01,0.91,0.9,0.9,0.0,409.93,410.0,74695.34,0.0,10942.67,1.0,284.29,289.53,301.35,305.33,293.15,293.15,283.15,21816.08,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13350.89,0.0,1516.29,2275.33,0.0,2306.7,0.94,1.0,0.0,3.0,1.0,0.0
18195600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.18,0.97,0.9,0.63,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,304.74,298.34,300.29,297.25,291.18,1.0,0.95,0.99,0.45,0.01,0.99,5.07,2.05,3.02,0.91,0.9,0.9,0.0,409.91,410.0,74383.55,0.0,11024.05,1.0,284.29,289.56,301.33,305.3,293.15,293.15,283.15,21168.35,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13291.95,0.0,1473.19,2275.33,0.0,2296.29,0.93,1.0,0.0,3.0,1.0,0.0
18195900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.73,0.66,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.14,0.98,0.92,0.64,297.17,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.6,296.84,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.0,298.33,300.4,297.25,291.14,1.0,0.96,0.99,0.45,0.01,0.99,5.08,2.06,3.03,0.91,0.9,0.9,0.0,409.92,410.0,75231.27,0.0,11106.09,1.0,284.28,289.51,301.33,305.34,293.15,293.15,283.15,22203.32,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13432.68,0.0,1563.24,2275.33,0.0,2322.3,0.95,1.0,0.0,3.0,1.0,0.0
18196200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.72,0.66,297.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.16,0.98,0.94,0.66,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.27,298.31,300.51,297.25,291.16,1.0,0.96,0.99,0.45,0.01,0.99,5.1,2.07,3.03,0.92,0.9,0.9,0.0,409.91,410.0,75178.5,0.0,11189.59,1.0,284.28,289.52,301.31,305.32,293.15,293.15,283.15,22020.54,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13414.99,0.0,1554.65,2275.33,0.0,2328.36,0.94,1.0,0.0,3.0,1.0,0.0
18196500.0,297.14,297.15,293.15,0.0,0.0,291.13,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.13,0.99,0.96,0.67,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.63,0.6,296.84,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.54,298.29,300.62,297.25,291.13,1.0,0.96,0.99,0.45,0.01,0.99,5.12,2.07,3.04,0.92,0.9,0.9,0.0,409.92,410.0,75683.98,0.0,11270.89,1.0,284.28,289.49,301.29,305.32,293.15,293.15,283.15,22690.45,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13496.19,0.0,1614.3,2275.33,0.0,2347.27,0.96,1.0,0.0,3.0,1.0,0.0
18196800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.68,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.78,298.27,300.71,297.25,291.18,1.0,0.96,0.98,0.45,0.02,0.98,5.13,2.08,3.05,0.92,0.9,0.9,0.0,409.91,410.0,75158.79,0.0,11353.11,1.0,284.28,289.51,301.27,305.28,293.15,293.15,283.15,21984.24,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13390.46,0.0,1556.07,2275.33,0.0,2350.91,0.94,1.0,0.0,3.0,1.0,0.0
18197100.0,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.25,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.69,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.98,298.25,300.79,297.25,291.13,1.0,0.96,0.98,0.45,0.02,0.98,5.15,2.09,3.06,0.93,0.9,0.9,0.0,409.94,410.0,76074.66,0.0,11437.47,1.0,284.28,289.46,301.25,305.3,293.15,293.15,283.15,23128.43,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,13548.59,0.0,1661.86,2275.33,0.0,2365.27,0.96,1.0,0.0,3.0,1.0,0.0
18197400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.64,0.61,296.84,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,306.12,298.23,300.85,297.25,291.14,1.0,0.96,0.98,0.45,0.02,0.98,5.15,2.09,3.06,0.93,0.9,0.9,0.0,409.99,410.0,75821.71,0.0,11456.79,1.0,284.28,289.47,301.23,305.28,293.15,293.15,283.15,22900.42,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13488.0,0.0,1633.02,2275.33,0.0,2378.85,0.96,1.0,0.0,3.0,1.0,0.0
18197700.0,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.38,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,306.18,298.22,300.88,297.26,291.15,1.0,0.97,0.98,0.45,0.02,0.98,5.15,2.09,3.07,0.93,0.9,0.9,0.0,409.99,410.0,75720.12,0.0,11471.63,1.0,284.28,289.48,301.22,305.25,293.15,293.15,283.15,22649.03,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13470.39,0.0,1617.1,2275.33,0.0,2366.04,0.96,1.0,0.0,3.0,1.0,0.0
18198000.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,306.15,298.23,300.87,297.26,291.14,1.0,0.97,0.98,0.45,0.02,0.98,5.16,2.09,3.07,0.93,0.9,0.9,0.0,409.99,410.0,75876.03,0.0,11480.77,1.0,284.28,289.47,301.23,305.27,293.15,293.15,283.15,22932.84,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13499.76,0.0,1639.33,2275.33,0.0,2368.41,0.96,1.0,0.0,3.0,1.0,0.0
18198300.0,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.17,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,306.05,298.23,300.83,297.26,291.17,1.0,0.97,0.97,0.45,0.03,0.97,5.16,2.09,3.07,0.93,0.9,0.9,0.0,409.99,410.0,75373.05,0.0,11487.7,1.0,284.28,289.5,301.22,305.24,293.15,293.15,283.15,22211.86,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13410.54,0.0,1578.87,2275.33,0.0,2361.59,0.95,1.0,0.0,3.0,1.0,0.0
18198600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.72,0.65,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,305.91,298.2,300.77,297.26,291.14,1.0,0.97,0.97,0.45,0.03,0.97,5.16,2.09,3.07,0.93,0.9,0.9,0.0,410.0,410.0,75397.24,0.0,11488.08,1.0,284.28,289.48,301.2,305.22,293.15,293.15,283.15,22531.96,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13411.49,0.0,1599.95,2275.33,0.0,2374.83,0.95,1.0,0.0,3.0,1.0,0.0
18198900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.71,0.64,297.35,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.75,298.15,300.71,297.26,291.12,1.0,0.97,0.97,0.45,0.03,0.97,5.16,2.09,3.07,0.93,0.9,0.9,0.0,410.01,410.0,75192.84,0.0,11482.35,1.0,284.27,289.46,301.15,305.16,293.15,293.15,283.15,22591.23,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13370.81,0.0,1599.63,2275.33,0.0,2379.34,0.95,1.0,0.0,3.0,1.0,0.0
18199200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.94,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,305.57,298.09,300.63,297.25,291.13,1.0,0.96,0.97,0.45,0.03,0.97,5.15,2.09,3.07,0.93,0.9,0.9,0.0,410.02,410.0,74409.05,0.0,11463.59,1.0,284.28,289.48,301.09,305.07,293.15,293.15,283.15,22084.07,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13216.23,0.0,1538.38,2275.33,0.0,2388.63,0.94,1.0,0.0,3.0,1.0,0.0
18199500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.89,0.71,0.64,297.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.38,298.02,300.56,297.26,291.18,1.0,0.96,0.97,0.45,0.03,0.97,5.15,2.09,3.06,0.93,0.9,0.9,0.0,410.01,410.0,73068.84,0.0,11450.66,1.0,284.28,289.54,301.01,304.91,293.15,293.15,283.15,20556.89,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,12971.08,0.0,1408.42,2275.33,0.0,2365.94,0.91,1.0,0.0,3.0,1.0,0.0
18199800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.7,0.63,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.66,0.63,296.83,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,305.17,297.94,300.47,297.25,291.11,1.0,0.96,0.96,0.45,0.04,0.96,5.15,2.09,3.06,0.92,0.9,0.9,0.0,410.03,410.0,73341.27,0.0,11432.55,1.0,284.27,289.47,300.95,304.86,293.15,293.15,283.15,21498.42,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13009.83,0.0,1476.94,2275.33,0.0,2381.5,0.93,1.0,0.0,3.0,1.0,0.0
18200100.0,297.12,297.15,293.15,0.0,0.0,291.14,0.89,0.7,0.63,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.94,297.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.97,297.86,300.38,297.25,291.14,1.0,0.96,0.96,0.45,0.04,0.96,5.14,2.08,3.06,0.92,0.9,0.9,0.0,410.03,410.0,72118.94,0.0,11398.3,1.0,284.28,289.51,300.86,304.72,293.15,293.15,283.15,20520.87,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12779.5,0.0,1376.83,2275.33,0.0,2384.67,0.91,1.0,0.0,3.0,1.0,0.0
18200400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.69,0.63,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.77,297.79,300.31,297.25,291.17,1.0,0.96,0.96,0.45,0.04,0.96,5.14,2.08,3.05,0.92,0.9,0.9,0.0,410.03,410.0,71024.48,0.0,11371.28,1.0,284.28,289.55,300.79,304.58,293.15,293.15,283.15,19434.79,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12587.43,0.0,1286.14,2275.33,0.0,2357.54,0.89,1.0,0.0,3.0,1.0,0.0
