time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.62,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.58,297.73,300.23,297.25,291.16,1.0,0.96,0.96,0.45,0.04,0.96,5.13,2.08,3.05,0.92,0.9,0.9,0.0,410.03,410.0,70442.97,0.0,11339.14,1.0,284.28,289.55,300.73,304.49,293.15,293.15,283.15,19143.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12479.75,0.0,1253.7,2275.33,0.0,2356.33,0.88,1.0,0.0,3.0,1.0,0.0
18201000.0,297.12,297.15,293.15,0.0,0.0,291.17,0.88,0.68,0.62,297.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.62,296.83,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.41,297.68,300.16,297.25,291.17,1.0,0.96,0.96,0.45,0.04,0.96,5.12,2.08,3.05,0.92,0.9,0.9,0.0,410.03,410.0,69842.48,0.0,11305.58,1.0,284.28,289.56,300.68,304.4,293.15,293.15,283.15,18673.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12376.5,0.0,1213.57,2275.33,0.0,2341.18,0.87,1.0,0.0,3.0,1.0,0.0
18201300.0,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.61,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.62,296.82,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.27,297.65,300.09,297.24,291.12,1.0,0.96,0.96,0.45,0.04,0.96,5.11,2.07,3.04,0.92,0.9,0.9,0.0,410.05,410.0,70053.2,0.0,11263.44,1.0,284.28,289.52,300.65,304.39,293.15,293.15,283.15,19288.57,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.19,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12411.02,0.0,1254.52,2275.33,0.0,2343.61,0.88,1.0,0.0,3.0,1.0,0.0
18201600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.61,297.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.15,297.65,300.04,297.24,291.16,1.0,0.96,0.96,0.45,0.04,0.96,5.11,2.07,3.04,0.92,0.9,0.9,0.0,410.05,410.0,69350.99,0.0,11216.12,1.0,284.28,289.55,300.64,304.34,293.15,293.15,283.15,18546.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12299.41,0.0,1192.92,2275.33,0.0,2320.29,0.86,1.0,0.0,3.0,1.0,0.0
18201900.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.6,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.94,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.06,297.67,300.0,297.23,291.16,1.0,0.96,0.96,0.45,0.04,0.96,5.1,2.06,3.03,0.92,0.9,0.9,0.0,410.05,410.0,69270.13,0.0,11171.5,1.0,284.28,289.56,300.67,304.35,293.15,293.15,283.15,18461.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12296.15,0.0,1186.92,2275.33,0.0,2303.81,0.86,1.0,0.0,3.0,1.0,0.0
18202200.0,297.12,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.63,0.61,296.82,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.97,297.69,299.97,297.23,291.16,1.0,0.96,0.95,0.45,0.05,0.95,5.09,2.06,3.03,0.91,0.9,0.9,0.0,410.05,410.0,69217.06,0.0,11123.87,1.0,284.28,289.56,300.69,304.38,293.15,293.15,283.15,18375.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12298.82,0.0,1181.79,2275.33,0.0,2293.11,0.86,1.0,0.0,3.0,1.0,0.0
18202500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.9,297.73,299.93,297.22,291.15,1.0,0.96,0.95,0.45,0.05,0.95,5.08,2.06,3.02,0.91,0.9,0.9,0.0,410.05,410.0,69518.36,0.0,11073.38,1.0,284.28,289.55,300.72,304.42,293.15,293.15,283.15,18598.23,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12354.72,0.0,1201.78,2275.33,0.0,2283.59,0.87,1.0,0.0,3.0,1.0,0.0
18202800.0,297.11,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.58,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.82,297.76,299.9,297.22,291.15,1.0,0.95,0.95,0.45,0.05,0.95,5.07,2.05,3.02,0.91,0.9,0.9,0.0,410.06,410.0,69613.6,0.0,11019.6,1.0,284.28,289.55,300.76,304.46,293.15,293.15,283.15,18674.27,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12386.75,0.0,1208.77,2275.33,0.0,2277.39,0.87,1.0,0.0,3.0,1.0,0.0
18203100.0,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.64,0.58,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,303.76,297.8,299.86,297.21,291.14,1.0,0.95,0.95,0.45,0.05,0.95,5.06,2.05,3.01,0.91,0.9,0.9,0.0,410.07,410.0,69730.19,0.0,10955.7,1.0,284.28,289.55,300.8,304.52,293.15,293.15,283.15,18826.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12413.15,0.0,1215.03,2275.33,0.0,2281.66,0.87,1.0,0.0,3.0,1.0,0.0
18203400.0,297.11,297.15,293.15,0.0,0.0,291.15,0.86,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.69,297.84,299.84,297.2,291.15,1.0,0.95,0.95,0.45,0.05,0.95,5.04,2.04,3.0,0.91,0.9,0.9,0.0,410.06,410.0,69795.38,0.0,10896.53,1.0,284.28,289.57,300.84,304.55,293.15,293.15,283.15,18730.06,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12439.27,0.0,1211.66,2275.33,0.0,2262.03,0.87,1.0,0.0,3.0,1.0,0.0
18203700.0,297.11,297.15,293.15,0.0,0.0,291.13,0.85,0.62,0.57,297.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.62,297.88,299.8,297.2,291.13,1.0,0.95,0.95,0.45,0.05,0.95,5.03,2.04,2.99,0.91,0.9,0.9,0.0,410.08,410.0,70190.85,0.0,10833.6,1.0,284.28,289.56,300.89,304.61,293.15,293.15,283.15,19064.38,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.18,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12517.41,0.0,1240.29,2275.33,0.0,2257.47,0.88,1.0,0.0,3.0,1.0,0.0
18204000.0,297.11,297.15,293.15,0.0,0.0,291.15,0.85,0.62,0.56,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.94,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.54,297.92,299.77,297.19,291.15,1.0,0.95,0.95,0.45,0.05,0.95,5.01,2.03,2.98,0.9,0.9,0.9,0.0,410.09,410.0,69823.4,0.0,10745.75,1.0,284.29,289.58,300.92,304.64,293.15,293.15,283.15,18689.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12464.75,0.0,1204.88,2275.33,0.0,2255.45,0.87,1.0,0.0,3.0,1.0,0.0
18204300.0,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.55,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.99,0.94,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.58,296.79,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.46,297.95,299.73,297.19,291.16,1.0,0.94,0.95,0.45,0.05,0.95,5.0,2.02,2.97,0.9,0.9,0.9,0.0,410.09,410.0,69713.73,0.0,10660.23,1.0,284.29,289.59,300.95,304.66,293.15,293.15,283.15,18515.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12459.22,0.0,1191.6,2275.33,0.0,2240.48,0.86,1.0,0.0,3.0,1.0,0.0
18204600.0,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.16,0.99,0.99,0.93,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.57,296.79,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.37,297.97,299.7,297.19,291.16,1.0,0.94,0.95,0.45,0.05,0.95,4.98,2.01,2.96,0.9,0.9,0.9,0.0,410.1,410.0,69615.12,0.0,10567.84,1.0,284.29,289.6,300.97,304.68,293.15,293.15,283.15,18414.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12453.91,0.0,1182.9,2275.33,0.0,2232.94,0.86,1.0,0.0,3.0,1.0,0.0
18204900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.6,0.54,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.98,0.93,297.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.57,296.79,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.27,297.99,299.65,297.18,291.15,1.0,0.94,0.95,0.45,0.05,0.95,4.96,2.01,2.95,0.89,0.9,0.9,0.0,410.11,410.0,69557.73,0.0,10469.68,1.0,284.29,289.6,300.99,304.7,293.15,293.15,283.15,18439.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12452.76,0.0,1181.75,2275.33,0.0,2228.4,0.86,1.0,0.0,3.0,1.0,0.0
18205200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.15,0.99,0.97,0.92,297.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.56,296.78,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.15,297.99,299.6,297.18,291.15,1.0,0.94,0.95,0.45,0.05,0.95,4.94,2.0,2.94,0.89,0.9,0.9,0.0,410.11,410.0,69227.66,0.0,10365.19,1.0,284.29,289.61,300.99,304.68,293.15,293.15,283.15,18208.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12406.59,0.0,1160.44,2275.33,0.0,2219.33,0.86,1.0,0.0,3.0,1.0,0.0
18205500.0,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.14,0.98,0.96,0.91,297.33,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.02,298.01,299.54,297.17,291.14,1.0,0.93,0.95,0.45,0.05,0.95,4.91,1.99,2.93,0.88,0.9,0.9,0.0,410.13,410.0,69048.73,0.0,10251.21,1.0,284.29,289.61,301.0,304.68,293.15,293.15,283.15,18117.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12387.76,0.0,1149.09,2275.33,0.0,2199.91,0.85,1.0,0.0,3.0,1.0,0.0
18205800.0,297.1,297.15,293.15,0.0,0.0,291.14,0.83,0.57,0.52,297.09,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.32,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.14,0.83,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.86,298.08,299.48,297.17,291.14,1.0,0.93,0.96,0.45,0.04,0.96,4.89,1.98,2.91,0.88,0.9,0.9,0.0,410.14,410.0,69055.27,0.0,10124.31,1.0,284.3,289.62,301.07,304.74,293.15,293.15,283.15,18062.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12410.29,0.0,1142.86,2275.33,0.0,2171.19,0.85,1.0,0.0,3.0,1.0,0.0
18206100.0,297.1,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.52,297.09,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.89,297.31,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.7,298.18,299.41,297.16,291.15,1.0,0.93,0.96,0.45,0.04,0.96,4.86,1.97,2.89,0.87,0.9,0.9,0.0,410.15,410.0,69208.53,0.0,9988.15,1.0,284.3,289.64,301.17,304.85,293.15,293.15,283.15,18019.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12464.77,0.0,1140.36,2275.33,0.0,2141.35,0.85,1.0,0.0,3.0,1.0,0.0
18206400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.08,297.15,293.15,0.0,0.0,291.16,0.97,0.93,0.88,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.52,298.3,299.33,297.16,291.16,1.0,0.92,0.96,0.45,0.04,0.96,4.83,1.95,2.88,0.87,0.9,0.9,0.0,410.16,410.0,69470.51,0.0,9846.25,1.0,284.3,289.67,301.29,304.98,293.15,293.15,283.15,17983.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12542.27,0.0,1140.98,2275.33,0.0,2112.51,0.85,1.0,0.0,3.0,1.0,0.0
18206700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.15,0.97,0.92,0.87,297.28,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.34,298.43,299.25,297.15,291.15,1.0,0.92,0.96,0.45,0.04,0.96,4.8,1.94,2.86,0.86,0.9,0.9,0.0,410.17,410.0,69984.4,0.0,9697.44,1.0,284.31,289.68,301.43,305.15,293.15,293.15,283.15,18227.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12663.4,0.0,1161.95,2275.33,0.0,2092.45,0.86,1.0,0.0,3.0,1.0,0.0
18207000.0,297.09,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.07,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.86,297.27,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.52,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,302.15,298.57,299.17,297.14,291.14,1.0,0.91,0.96,0.45,0.04,0.96,4.77,1.93,2.84,0.86,0.9,0.9,0.0,410.18,410.0,70548.74,0.0,9543.08,1.0,284.31,289.69,301.57,305.31,293.15,293.15,283.15,18497.74,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12798.59,0.0,1187.51,2275.33,0.0,2070.19,0.86,1.0,0.0,3.0,1.0,0.0
18207300.0,297.09,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.07,297.15,293.15,0.0,0.0,291.15,0.95,0.89,0.85,297.25,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,301.96,298.7,299.09,297.13,291.15,1.0,0.91,0.97,0.45,0.03,0.97,4.73,1.91,2.82,0.85,0.9,0.9,0.0,410.19,410.0,70684.95,0.0,9381.92,1.0,284.32,289.71,301.69,305.46,293.15,293.15,283.15,18384.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12855.95,0.0,1179.02,2275.33,0.0,2052.41,0.86,1.0,0.0,3.0,1.0,0.0
18207600.0,297.09,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.47,297.07,297.15,293.15,0.0,0.0,291.16,0.95,0.87,0.83,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.78,298.81,299.01,297.13,291.16,1.0,0.91,0.97,0.45,0.03,0.97,4.69,1.9,2.8,0.84,0.9,0.9,0.0,410.19,410.0,70835.22,0.0,9216.61,1.0,284.32,289.73,301.8,305.58,293.15,293.15,283.15,18351.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12916.76,0.0,1177.2,2275.33,0.0,2034.15,0.86,1.0,0.0,3.0,1.0,0.0
18207900.0,297.09,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.46,297.06,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.82,297.21,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,301.6,298.89,298.94,297.12,291.15,1.0,0.9,0.97,0.45,0.03,0.97,4.66,1.88,2.78,0.84,0.9,0.9,0.0,410.2,410.0,70862.82,0.0,9046.99,1.0,284.32,289.74,301.89,305.67,293.15,293.15,283.15,18325.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12952.46,0.0,1172.88,2275.33,0.0,2018.83,0.86,1.0,0.0,3.0,1.0,0.0
18208200.0,297.09,297.15,293.15,0.0,0.0,291.15,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.7,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,301.44,298.95,298.87,297.11,291.15,1.0,0.9,0.98,0.45,0.02,0.98,4.62,1.86,2.75,0.83,0.9,0.9,0.0,410.2,410.0,70659.49,0.0,8877.44,1.0,284.32,289.75,301.94,305.72,293.15,293.15,283.15,18159.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.11,3.76,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12943.52,0.0,1156.98,2275.33,0.0,2003.32,0.86,1.0,0.0,3.0,1.0,0.0
18208500.0,297.08,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,301.28,298.96,298.8,297.1,291.13,1.0,0.89,0.98,0.45,0.02,0.98,4.58,1.85,2.73,0.82,0.9,0.9,0.0,410.21,410.0,70358.86,0.0,8702.35,1.0,284.32,289.75,301.96,305.73,293.15,293.15,283.15,18132.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12910.85,0.0,1146.16,2275.33,0.0,1997.66,0.85,1.0,0.0,3.0,1.0,0.0
18208800.0,297.08,297.15,293.15,0.0,0.0,291.1,0.77,0.47,0.43,297.05,297.15,293.15,0.0,0.0,291.1,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,301.15,298.94,298.74,297.09,291.1,1.0,0.89,0.99,0.45,0.01,0.99,4.53,1.83,2.7,0.81,0.89,0.89,0.0,410.24,410.0,69837.03,0.0,8514.87,1.0,284.32,289.73,301.94,305.68,293.15,293.15,283.15,18185.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12833.07,0.0,1132.99,2275.33,0.0,1999.12,0.85,1.0,0.0,3.0,1.0,0.0
18209100.0,297.07,297.15,293.15,0.0,0.0,291.05,0.76,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.05,0.9,0.79,0.76,297.11,297.15,293.15,0.0,0.0,291.05,0.98,0.99,0.7,297.08,297.15,293.15,0.0,0.0,291.05,0.77,0.48,0.46,296.66,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,301.03,298.88,298.68,297.08,291.05,1.0,0.88,0.99,0.45,0.01,0.99,4.48,1.81,2.67,0.8,0.88,0.88,0.0,410.28,410.0,69049.97,0.0,8296.45,1.0,284.31,289.71,301.88,305.59,293.15,293.15,283.15,18283.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12706.82,0.0,1112.93,2275.33,0.0,1996.22,0.84,1.0,0.0,3.0,1.0,0.0
18209400.0,297.07,297.15,293.15,0.0,0.0,291.01,0.75,0.44,0.41,297.04,297.15,293.15,0.0,0.0,291.01,0.9,0.77,0.74,297.08,297.15,293.15,0.0,0.0,291.01,0.97,0.98,0.69,297.07,297.15,293.15,0.0,0.0,291.01,0.76,0.46,0.45,296.64,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,300.93,298.81,298.63,297.07,291.01,1.0,0.87,1.0,0.45,0.0,1.0,4.42,1.78,2.64,0.79,0.87,0.87,0.0,410.31,410.0,68053.63,0.0,8051.56,1.0,284.31,289.68,301.81,305.47,293.15,293.15,283.15,18395.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12548.26,0.0,1084.61,2275.33,0.0,1985.63,0.84,1.0,0.0,3.0,1.0,0.0
18209700.0,297.07,297.15,293.15,0.0,0.0,290.97,0.74,0.43,0.4,297.03,297.15,293.15,0.0,0.0,290.97,0.89,0.75,0.72,297.06,297.15,293.15,0.0,0.0,290.97,0.97,0.96,0.68,297.07,297.15,293.15,0.0,0.0,290.97,0.75,0.45,0.43,296.63,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,300.85,298.73,298.59,297.06,290.97,1.0,0.86,1.0,0.45,0.0,1.0,4.36,1.76,2.6,0.78,0.86,0.86,0.0,410.34,410.0,66864.85,0.0,7787.25,1.0,284.3,289.66,301.73,305.33,293.15,293.15,283.15,18511.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12361.07,0.0,1047.91,2275.33,0.0,1969.15,0.83,1.0,0.0,3.0,1.0,0.0
18210000.0,297.06,297.15,293.15,0.0,0.0,290.93,0.73,0.41,0.38,297.03,297.15,293.15,0.0,0.0,290.93,0.88,0.73,0.7,297.04,297.15,293.15,0.0,0.0,290.93,0.96,0.95,0.66,297.06,297.15,293.15,0.0,0.0,290.93,0.74,0.43,0.42,296.61,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,300.77,298.65,298.55,297.05,290.93,1.0,0.85,1.0,0.45,0.0,1.0,4.29,1.73,2.56,0.76,0.85,0.85,0.0,410.36,410.0,65506.09,0.0,7511.88,1.0,284.3,289.63,301.64,305.18,293.15,293.15,283.15,18624.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12149.87,0.0,1003.51,2275.33,0.0,1946.67,0.81,1.0,0.0,3.0,1.0,0.0
18210300.0,297.06,297.15,293.15,0.0,0.0,290.9,0.72,0.4,0.37,297.03,297.15,293.15,0.0,0.0,290.9,0.87,0.71,0.68,297.03,297.15,293.15,0.0,0.0,290.9,0.95,0.92,0.65,297.06,297.15,293.15,0.0,0.0,290.9,0.73,0.42,0.41,296.6,297.15,293.15,0.0,0.0,290.9,0.65,0.3,1.4,290.9,291.15,300.7,298.56,298.52,297.04,290.9,1.0,0.85,1.0,0.45,0.0,1.0,4.21,1.7,2.52,0.75,0.83,0.83,0.0,410.36,410.0,64008.12,0.0,7233.33,1.0,284.29,289.62,301.55,305.01,293.15,293.15,283.15,18727.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11920.45,0.0,952.7,2275.33,0.0,1918.11,0.8,1.0,0.0,3.0,1.0,0.0
18210600.0,297.07,297.15,293.15,0.0,0.0,290.88,0.71,0.38,0.36,297.03,297.15,293.15,0.0,0.0,290.88,0.86,0.69,0.66,297.02,297.15,293.15,0.0,0.0,290.88,0.94,0.9,0.63,297.06,297.15,293.15,0.0,0.0,290.88,0.72,0.4,0.39,296.59,297.15,293.15,0.0,0.0,290.88,0.65,0.3,1.4,290.88,291.15,300.63,298.47,298.49,297.04,290.88,1.0,0.84,1.0,0.45,0.0,1.0,4.14,1.67,2.47,0.73,0.82,0.82,0.0,410.36,410.0,62411.17,0.0,6958.34,1.0,284.28,289.61,301.46,304.83,293.15,293.15,283.15,18812.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11679.89,0.0,897.42,2275.33,0.0,1883.92,0.78,1.0,0.0,3.0,1.0,0.0
18210900.0,297.07,297.15,293.15,0.0,0.0,290.86,0.7,0.37,0.34,297.03,297.15,293.15,0.0,0.0,290.86,0.85,0.67,0.64,297.01,297.15,293.15,0.0,0.0,290.86,0.92,0.88,0.62,297.06,297.15,293.15,0.0,0.0,290.86,0.71,0.39,0.38,296.58,297.15,293.15,0.0,0.0,290.86,0.65,0.3,1.4,290.86,291.15,300.56,298.38,298.46,297.04,290.86,1.0,0.83,1.0,0.45,0.0,1.0,4.07,1.63,2.43,0.72,0.8,0.8,0.0,410.36,410.0,60746.49,0.0,6691.98,1.0,284.28,289.61,301.37,304.66,293.15,293.15,283.15,18877.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11434.04,0.0,839.76,2275.33,0.0,1844.5,0.76,1.0,0.0,3.0,1.0,0.0
18211200.0,297.07,297.15,293.15,0.0,0.0,290.85,0.69,0.36,0.33,297.04,297.15,293.15,0.0,0.0,290.85,0.84,0.65,0.63,297.01,297.15,293.15,0.0,0.0,290.85,0.91,0.85,0.6,297.07,297.15,293.15,0.0,0.0,290.85,0.7,0.37,0.36,296.57,297.15,293.15,0.0,0.0,290.85,0.65,0.3,1.4,290.85,291.15,300.5,298.29,298.44,297.04,290.85,1.0,0.82,1.0,0.45,0.0,1.0,3.99,1.6,2.39,0.7,0.78,0.78,0.0,410.35,410.0,59062.75,0.0,6438.31,1.0,284.28,289.61,301.28,304.48,293.15,293.15,283.15,18916.05,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.64,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11190.25,0.0,781.84,2275.33,0.0,1800.68,0.75,1.0,0.0,3.0,1.0,0.0
18211500.0,297.08,297.15,293.15,0.0,0.0,290.85,0.68,0.34,0.32,297.04,297.15,293.15,0.0,0.0,290.85,0.83,0.63,0.61,297.01,297.15,293.15,0.0,0.0,290.85,0.9,0.83,0.58,297.07,297.15,293.15,0.0,0.0,290.85,0.69,0.36,0.35,296.56,297.15,293.15,0.0,0.0,290.85,0.65,0.3,1.4,290.85,291.15,300.42,298.2,298.41,297.05,290.85,1.0,0.81,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.77,0.77,0.0,410.33,410.0,57385.0,0.0,6199.27,1.0,284.27,289.62,301.19,304.3,293.15,293.15,283.15,18931.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.56,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10952.97,0.0,725.47,2275.33,0.0,1753.27,0.73,1.0,0.0,3.0,1.0,0.0
18211800.0,297.08,297.15,293.15,0.0,0.0,290.85,0.67,0.33,0.31,297.05,297.15,293.15,0.0,0.0,290.85,0.82,0.61,0.59,297.01,297.15,293.15,0.0,0.0,290.85,0.89,0.8,0.57,297.07,297.15,293.15,0.0,0.0,290.85,0.68,0.34,0.34,296.55,297.15,293.15,0.0,0.0,290.85,0.65,0.3,1.4,290.85,291.15,300.34,298.12,298.38,297.05,290.85,1.0,0.8,1.0,0.45,0.0,1.0,3.86,1.55,2.31,0.68,0.75,0.75,0.0,409.26,408.91,55748.04,0.0,5967.78,1.0,284.27,289.64,301.11,304.14,293.15,293.15,283.15,18923.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10726.89,0.0,672.0,2275.33,0.0,1703.04,0.71,1.0,0.0,3.0,1.0,0.0
18212100.0,297.08,297.15,293.15,0.0,0.0,290.86,0.66,0.32,0.3,297.05,297.15,293.15,0.0,0.0,290.86,0.81,0.6,0.58,297.02,297.15,293.15,0.0,0.0,290.86,0.88,0.78,0.55,297.08,297.15,293.15,0.0,0.0,290.86,0.67,0.33,0.33,296.55,297.15,293.15,0.0,0.0,290.86,0.65,0.3,1.4,290.86,291.15,300.25,298.05,298.34,297.05,290.86,1.0,0.79,1.0,0.45,0.0,1.0,3.79,1.52,2.27,0.66,0.74,0.74,0.0,406.49,406.12,54175.77,0.0,5739.39,1.0,284.27,289.66,301.03,303.98,293.15,293.15,283.15,18897.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.4,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10515.32,0.0,622.44,2275.33,0.0,1651.05,0.69,1.0,0.0,3.0,1.0,0.0
18212400.0,297.09,297.15,293.15,0.0,0.0,290.87,0.66,0.31,0.29,297.06,297.15,293.15,0.0,0.0,290.87,0.8,0.58,0.56,297.02,297.15,293.15,0.0,0.0,290.87,0.87,0.76,0.54,297.08,297.15,293.15,0.0,0.0,290.87,0.66,0.32,0.31,296.54,297.15,293.15,0.0,0.0,290.87,0.65,0.3,1.4,290.87,291.15,300.15,297.98,298.3,297.06,290.87,1.0,0.78,1.0,0.45,0.0,1.0,3.73,1.49,2.24,0.65,0.73,0.73,0.0,402.25,401.87,52684.77,0.0,5516.15,1.0,284.26,289.68,300.97,303.84,293.15,293.15,283.15,18857.06,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10320.1,0.0,577.25,2275.33,0.0,1597.99,0.67,1.0,0.0,3.0,1.0,0.0
18212700.0,297.83,303.15,285.15,0.0,0.0,292.14,0.48,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.15,0.48,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.15,0.48,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.14,0.48,0.3,0.0,297.24,303.15,285.15,0.0,0.0,292.11,0.48,0.3,0.02,292.06,303.15,300.03,297.91,299.57,299.53,289.86,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.04,0.0,-0.04,0.0,0.0,0.0,-0.18,320.42,551.32,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000.0,298.15,303.15,285.15,0.0,0.0,291.24,0.43,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.24,0.43,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.24,0.43,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.24,0.43,0.3,0.0,297.64,303.15,285.15,0.0,0.0,291.22,0.43,0.3,0.01,291.0,303.15,299.88,297.83,299.84,299.86,290.29,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.12,241.19,333.15,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300.0,298.33,303.15,285.15,0.0,0.0,290.98,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.98,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.98,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.98,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.97,0.36,0.3,0.0,290.76,303.15,299.71,297.73,299.82,299.83,290.59,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,144.75,123.81,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600.0,298.43,303.15,285.15,0.0,0.0,290.78,0.47,0.3,0.0,298.55,303.15,285.15,0.0,0.0,290.79,0.47,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.79,0.47,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.78,0.47,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,0.47,0.3,0.01,290.63,303.15,299.53,297.63,299.7,299.68,290.98,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.03,0.0,0.0,0.0,-0.16,61.93,275.86,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900.0,298.48,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.77,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,290.72,303.15,299.34,297.51,299.55,299.52,291.32,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,145.41,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200.0,298.51,303.15,285.15,0.0,0.0,290.82,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.82,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.82,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.82,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.82,0.37,0.3,0.01,290.8,303.15,299.15,297.4,299.45,299.41,291.61,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,104.58,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500.0,298.52,303.15,285.15,0.0,0.0,290.89,0.43,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.89,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.89,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.89,0.43,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.89,0.43,0.3,0.0,290.9,303.15,298.96,297.27,299.34,299.29,291.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,64.71,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800.0,298.54,303.15,285.15,0.0,0.0,290.93,0.47,0.3,0.0,298.65,303.15,285.15,0.0,0.0,290.93,0.47,0.3,0.0,298.82,303.15,285.15,0.0,0.0,290.93,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.93,0.47,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.93,0.47,0.3,0.0,290.95,303.15,298.77,297.15,299.27,299.21,292.07,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,44.05,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100.0,298.55,303.15,285.15,0.0,0.0,290.96,0.66,0.3,0.0,298.66,303.15,285.15,0.0,0.0,290.96,0.66,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.96,0.66,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.96,0.66,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.96,0.66,0.3,0.0,290.99,303.15,298.59,297.04,299.22,299.15,292.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,26.19,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400.0,298.55,303.15,285.15,0.0,0.0,290.97,0.99,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.97,0.99,0.3,0.0,298.83,303.15,285.15,0.0,0.0,290.97,0.99,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.97,0.99,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.97,0.99,0.3,0.0,291.0,303.15,298.42,296.93,299.2,299.14,292.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.23,16.32,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700.0,298.56,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,291.0,303.15,298.27,296.83,299.2,299.14,292.55,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.42,12.31,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000.0,298.56,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,291.0,303.15,298.15,296.74,299.2,299.14,292.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.26,10.12,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300.0,298.56,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,291.0,303.15,298.06,296.68,299.2,299.14,292.78,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.09,8.61,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600.0,298.56,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,291.0,303.15,298.02,296.64,299.2,299.14,292.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.91,7.45,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900.0,298.56,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.98,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.97,1.0,0.3,0.0,291.01,303.15,298.01,296.64,299.19,299.13,292.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.73,6.79,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200.0,298.56,303.15,285.15,0.0,0.0,290.98,0.81,0.3,0.0,298.68,303.15,285.15,0.0,0.0,290.98,0.81,0.3,0.0,298.84,303.15,285.15,0.0,0.0,290.98,0.81,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.98,0.81,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.98,0.81,0.3,0.0,291.02,303.15,298.03,296.65,299.18,299.12,293.01,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.27,7.42,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500.0,298.57,303.15,285.15,0.0,0.0,291.0,0.65,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.0,0.65,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.0,0.65,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.0,0.65,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.0,0.65,0.3,0.0,291.03,303.15,298.06,296.67,299.14,299.08,293.06,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,106.4,9.8,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800.0,298.57,303.15,285.15,0.0,0.0,291.02,0.55,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.02,0.55,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.02,0.55,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.02,0.55,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.01,0.55,0.3,0.0,291.06,303.15,298.11,296.7,299.09,299.01,293.11,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,52.61,11.65,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100.0,298.57,303.15,285.15,0.0,0.0,291.06,0.46,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.06,0.46,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.06,0.46,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.06,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.06,0.46,0.3,0.0,291.12,303.15,298.16,296.73,298.98,298.89,293.16,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.58,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400.0,298.57,303.15,285.15,0.0,0.0,291.14,0.47,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.14,0.47,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.14,0.47,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.14,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.14,0.47,0.3,0.0,291.22,303.15,298.2,296.76,298.87,298.77,293.2,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,23.42,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700.0,298.57,303.15,285.15,0.0,0.0,291.23,0.43,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.23,0.43,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.23,0.43,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.23,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.23,0.43,0.3,0.0,291.33,303.15,298.23,296.79,298.77,298.67,293.24,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.05,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000.0,298.57,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.4,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.39,0.38,0.3,0.0,291.53,303.15,298.23,296.79,298.64,298.54,293.28,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,40.97,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300.0,298.57,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,291.8,303.15,298.21,296.78,298.52,298.43,293.32,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,48.68,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600.0,298.57,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,292.05,303.15,298.15,296.74,298.42,298.34,293.36,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,47.39,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900.0,298.57,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.03,0.4,0.3,0.0,292.25,303.15,298.04,296.67,298.34,298.26,293.41,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,39.57,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200.0,298.57,303.15,285.15,0.0,0.0,292.16,0.45,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.16,0.45,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.16,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.16,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.16,0.45,0.3,0.0,292.38,303.15,297.89,296.57,298.26,298.19,293.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,27.48,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500.0,298.57,303.15,285.15,0.0,0.0,292.24,0.48,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.24,0.48,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.24,0.48,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.24,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.24,0.48,0.3,0.0,292.47,303.15,297.7,296.45,298.2,298.12,293.5,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.9,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800.0,298.57,303.15,285.15,0.0,0.0,292.32,0.47,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.32,0.47,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.32,0.47,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.32,0.47,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.32,0.47,0.3,0.0,292.55,303.15,297.48,296.31,298.11,298.03,293.55,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.32,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100.0,298.57,303.15,285.15,0.0,0.0,292.39,0.5,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.39,0.5,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.39,0.5,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.39,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.39,0.5,0.3,0.0,292.61,303.15,297.26,296.16,298.02,297.93,293.6,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.94,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400.0,298.57,303.15,285.15,0.0,0.0,292.42,0.63,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.42,0.63,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.42,0.63,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.42,0.63,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.42,0.63,0.3,0.0,292.65,303.15,297.02,296.01,297.97,297.87,293.64,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.06,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700.0,298.56,303.15,285.15,0.0,0.0,292.44,0.66,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.44,0.66,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.44,0.66,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.44,0.66,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.44,0.66,0.3,0.0,292.67,303.15,296.8,295.86,297.92,297.82,293.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.89,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000.0,298.56,303.15,285.15,0.0,0.0,292.46,0.82,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.46,0.82,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.46,0.82,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.46,0.82,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.46,0.82,0.3,0.0,292.69,303.15,296.59,295.72,297.88,297.77,293.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.99,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300.0,298.56,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.42,295.6,297.87,297.76,293.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,64.87,3.25,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600.0,298.55,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.27,295.51,297.87,297.76,293.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,82.69,2.43,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900.0,298.55,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.18,295.45,297.87,297.76,293.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.51,1.9,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200.0,298.55,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.33,1.56,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500.0,298.54,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.82,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.16,1.39,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800.0,298.54,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.98,1.39,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
