time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224100.0,298.54,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.8,0.98,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400.0,298.53,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.62,0.87,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700.0,298.53,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.87,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.44,0.79,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000.0,298.53,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.88,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,225.26,0.62,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300.0,298.53,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.89,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.08,0.6,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600.0,298.52,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.89,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,260.9,0.5,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900.0,298.52,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.9,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,278.72,0.41,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200.0,298.52,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.9,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,296.54,0.36,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500.0,298.52,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.9,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,314.36,0.31,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800.0,298.51,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.18,0.28,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100.0,298.51,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.0,0.27,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400.0,298.51,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.47,1.0,0.3,0.0,292.7,303.15,296.15,295.42,297.87,297.76,293.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,367.82,0.36,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700.0,298.51,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.48,1.0,0.3,0.0,292.71,303.15,296.15,295.42,297.86,297.76,293.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,385.66,0.55,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000.0,298.5,303.15,285.15,0.0,0.0,292.49,0.8,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.49,0.8,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,0.8,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.49,0.8,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.48,0.8,0.3,0.0,292.72,303.15,296.15,295.42,297.84,297.74,293.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,384.12,1.22,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300.0,298.5,303.15,285.15,0.0,0.0,292.51,0.63,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.51,0.63,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.51,0.63,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.51,0.63,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.51,0.63,0.3,0.0,292.74,303.15,296.15,295.42,297.78,297.66,293.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,339.54,2.7,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600.0,298.5,303.15,285.15,0.0,0.0,292.53,0.61,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.54,0.61,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.54,0.61,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.53,0.61,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.53,0.61,0.3,0.0,292.76,303.15,296.15,295.42,297.7,297.56,293.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,287.81,3.32,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900.0,298.5,303.15,285.15,0.0,0.0,292.57,0.5,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.57,0.5,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.58,0.5,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.57,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.57,0.5,0.3,0.0,292.8,303.15,296.15,295.42,297.58,297.44,293.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,221.31,5.43,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200.0,298.49,303.15,285.15,0.0,0.0,292.65,0.44,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.65,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.65,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.65,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.65,0.44,0.3,0.0,292.88,303.15,296.15,295.42,297.39,297.22,293.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,142.08,9.48,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500.0,298.49,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.74,0.44,0.3,0.0,292.96,303.15,296.15,295.42,297.19,297.01,293.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,59.9,10.79,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800.0,298.49,303.15,285.15,0.0,0.0,292.82,0.46,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.82,0.46,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.82,0.46,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.82,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.82,0.46,0.3,0.0,293.04,303.15,296.15,295.42,297.03,296.85,293.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.9,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100.0,298.49,303.15,285.15,0.0,0.0,292.91,0.42,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.91,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.91,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.91,0.42,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.91,0.42,0.3,0.0,293.13,303.15,296.15,295.42,296.88,296.7,293.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.97,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400.0,298.48,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.02,0.4,0.3,0.0,293.24,303.15,296.15,295.42,296.72,296.56,293.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,15.21,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230700.0,298.48,303.15,285.15,0.0,0.0,293.14,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.14,0.4,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.14,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.14,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.14,0.4,0.3,0.0,293.35,303.15,296.15,295.42,296.59,296.44,293.96,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.06,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231000.0,298.48,303.15,285.15,0.0,0.0,293.23,0.42,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.23,0.42,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.23,0.42,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.23,0.42,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.23,0.42,0.3,0.0,293.43,303.15,296.15,295.42,296.5,296.37,293.98,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.57,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231300.0,298.48,303.15,285.15,0.0,0.0,293.29,0.46,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.29,0.46,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.29,0.46,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.29,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.29,0.46,0.3,0.0,293.48,303.15,296.15,295.42,296.44,296.32,293.99,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,10.53,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231600.0,298.48,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.35,0.44,0.3,0.0,293.54,303.15,296.15,295.42,296.39,296.29,294.0,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,10.97,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18231900.0,298.47,303.15,285.15,0.0,0.0,293.41,0.48,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.41,0.48,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.41,0.48,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.41,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.41,0.48,0.3,0.0,293.58,303.15,296.15,295.42,296.36,296.26,294.02,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.52,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232200.0,298.47,303.15,285.15,0.0,0.0,293.43,0.58,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.43,0.58,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.43,0.58,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.43,0.58,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.43,0.58,0.3,0.0,293.6,303.15,296.15,295.42,296.34,296.25,294.03,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.64,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232500.0,298.47,303.15,285.15,0.0,0.0,293.45,0.62,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.45,0.62,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.45,0.62,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.45,0.62,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.45,0.62,0.3,0.0,293.62,303.15,296.15,295.42,296.33,296.24,294.05,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.3,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18232800.0,298.46,303.15,285.15,0.0,0.0,293.46,0.8,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.46,0.8,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.46,0.8,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.46,0.8,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.46,0.8,0.3,0.0,293.63,303.15,296.15,295.42,296.32,296.24,294.06,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.9,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233100.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.32,296.24,294.07,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.24,1.68,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233400.0,298.46,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.32,296.24,294.08,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.06,1.18,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18233700.0,298.45,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.32,296.24,294.09,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,100.88,0.89,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234000.0,298.45,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.32,296.24,294.1,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.7,0.73,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234300.0,298.45,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.63,303.15,296.15,295.42,296.32,296.24,294.11,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.52,0.62,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234600.0,298.44,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.32,296.24,294.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.34,0.6,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18234900.0,298.44,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.47,1.0,0.3,0.0,293.64,303.15,296.15,295.42,296.32,296.25,294.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.18,0.73,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235200.0,298.44,303.15,285.15,0.0,0.0,293.48,0.86,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.48,0.86,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.48,0.86,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.48,0.86,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.48,0.86,0.3,0.0,293.65,303.15,296.15,295.42,296.31,296.25,294.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.25,1.09,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235500.0,298.44,303.15,285.15,0.0,0.0,293.49,0.61,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.49,0.61,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.49,0.61,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.49,0.61,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.49,0.61,0.3,0.0,293.66,303.15,296.15,295.42,296.31,296.24,294.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,137.75,2.49,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18235800.0,298.43,303.15,285.15,0.0,0.0,293.51,0.53,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.51,0.53,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.51,0.53,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.51,0.53,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.51,0.53,0.3,0.0,293.67,303.15,296.15,295.42,296.3,296.24,294.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,72.76,4.18,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236100.0,298.43,303.15,285.15,0.0,0.0,293.53,0.51,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.53,0.51,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.53,0.51,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.53,0.51,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.53,0.51,0.3,0.0,293.69,303.15,296.15,295.42,296.28,296.23,294.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.72,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236400.0,298.43,303.15,285.15,0.0,0.0,293.57,0.44,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.57,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.57,0.44,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.57,0.44,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.57,0.44,0.3,0.0,293.72,303.15,296.15,295.42,296.27,296.21,294.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,8.05,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18236700.0,298.44,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,293.77,303.15,296.15,295.42,296.24,296.2,294.15,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.31,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237000.0,298.44,303.15,285.15,0.0,0.0,293.69,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.69,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.69,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.69,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.69,0.4,0.3,0.0,293.82,303.15,296.15,295.42,296.22,296.18,294.16,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.46,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237300.0,298.43,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,293.87,303.15,296.15,295.42,296.21,296.18,294.17,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.23,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237600.0,298.43,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,293.91,303.15,296.15,295.42,296.19,296.17,294.18,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.21,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18237900.0,298.43,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,293.95,303.15,296.15,295.42,296.18,296.16,294.19,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,13.46,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238200.0,298.43,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.89,0.4,0.3,0.0,293.99,303.15,296.15,295.42,296.18,296.16,294.2,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.97,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238500.0,298.43,303.15,285.15,0.0,0.0,293.92,0.44,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.92,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.92,0.44,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.92,0.44,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.92,0.44,0.3,0.0,294.01,303.15,296.15,295.42,296.17,296.16,294.21,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,10.04,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18238800.0,298.43,303.15,285.15,0.0,0.0,293.94,0.51,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.94,0.51,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.94,0.51,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.94,0.51,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.94,0.51,0.3,0.0,294.03,303.15,296.15,295.42,296.17,296.16,294.23,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.66,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239100.0,298.43,303.15,285.15,0.0,0.0,293.95,0.52,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.95,0.52,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.95,0.52,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.95,0.52,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.95,0.52,0.3,0.0,294.03,303.15,296.15,295.42,296.17,296.16,294.24,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.24,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239400.0,298.43,303.15,285.15,0.0,0.0,293.96,0.56,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.96,0.56,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.96,0.56,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.96,0.56,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.96,0.56,0.3,0.0,294.04,303.15,296.15,295.42,296.17,296.16,294.26,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.55,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18239700.0,298.43,303.15,285.15,0.0,0.0,293.97,0.72,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.97,0.72,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.97,0.72,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,0.72,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.97,0.72,0.3,0.0,294.05,303.15,296.15,295.42,296.17,296.15,294.27,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.96,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240000.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,294.05,303.15,296.15,295.42,296.16,296.16,294.28,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.19,1.75,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240300.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.29,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.07,1.24,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240600.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.3,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.89,0.92,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18240900.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.31,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.71,0.71,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241200.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.31,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.53,0.58,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241500.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.32,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.35,0.5,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18241800.0,298.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.32,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.17,0.43,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242100.0,298.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.33,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.99,0.38,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242400.0,298.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.33,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.82,0.33,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18242700.0,298.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.33,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.64,0.29,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243000.0,298.41,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.34,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.46,0.25,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243300.0,298.41,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.34,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.28,0.22,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243600.0,298.41,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.34,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.1,0.19,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18243900.0,298.4,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.34,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.92,0.17,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244200.0,298.4,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.34,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.74,0.15,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244500.0,298.4,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.56,0.13,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18244800.0,298.4,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,295.42,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.38,0.12,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245100.0,298.39,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.13,295.42,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.2,0.1,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245400.0,298.39,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.08,295.39,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.02,0.09,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18245700.0,298.39,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.99,295.36,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.84,0.07,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246000.0,298.38,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.89,295.32,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246300.0,298.38,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.77,295.28,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246600.0,298.38,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.65,295.24,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18246900.0,298.37,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.53,295.19,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247200.0,298.37,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.41,295.16,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247500.0,298.37,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.31,295.13,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18247800.0,298.36,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.22,295.12,296.16,296.16,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248100.0,298.36,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.17,295.12,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18248400.0,298.36,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.15,295.15,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
