time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18248700.0,298.36,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.16,295.16,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249000.0,298.35,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.19,295.19,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249300.0,298.35,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.24,295.24,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249600.0,298.36,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.3,295.3,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18249900.0,298.36,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.37,295.37,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250200.0,298.36,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.46,295.46,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250500.0,298.37,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.56,295.56,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18250800.0,298.37,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.67,295.67,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251100.0,298.38,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.78,295.78,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251400.0,298.39,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,295.9,295.9,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18251700.0,298.4,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.03,296.03,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252000.0,298.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.15,296.15,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252300.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.29,296.24,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252600.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.45,296.32,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18252900.0,298.47,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.63,296.38,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253200.0,298.49,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,296.82,296.44,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253500.0,298.52,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,297.01,296.49,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18253800.0,298.54,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,294.06,303.15,297.21,296.53,296.16,296.16,294.36,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254100.0,298.44,297.15,293.15,0.0,0.0,297.72,0.86,0.61,0.53,298.42,297.15,293.15,0.0,0.0,297.72,0.86,0.6,0.56,298.46,297.15,293.15,0.0,0.0,297.72,0.87,0.61,0.42,298.27,297.15,293.15,0.0,0.0,297.72,0.85,0.57,0.53,298.1,297.15,293.15,0.0,0.0,297.72,0.83,0.54,2.38,297.72,291.15,297.41,296.56,297.99,298.39,297.73,1.0,0.98,1.0,0.45,0.0,1.0,5.3,2.15,3.15,0.94,0.0,0.0,0.0,382.31,391.71,1178.8,0.0,11991.3,0.0,284.26,289.68,301.14,302.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18254400.0,297.54,297.15,293.15,0.0,0.0,292.99,1.0,0.7,0.54,297.66,297.15,293.15,0.0,0.0,292.99,1.0,0.71,0.57,297.66,297.15,293.15,0.0,0.0,292.99,1.0,0.72,0.42,297.51,297.15,293.15,0.0,0.0,292.99,1.0,0.66,0.57,297.26,297.15,293.15,0.0,0.0,292.99,1.0,0.59,2.64,292.99,291.15,297.59,296.59,297.58,297.57,292.99,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.66,0.66,0.0,298.3,410.0,44452.74,0.0,13482.11,0.0,284.44,291.32,300.04,302.7,293.15,293.15,283.15,12118.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.56,2.0,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9059.13,0.0,200.73,2275.33,0.0,1563.73,0.47,1.0,0.0,3.0,1.0,0.0
18254700.0,297.09,297.15,293.15,0.0,0.0,292.54,1.0,0.69,0.6,297.21,297.15,293.15,0.0,0.0,292.54,1.0,0.73,0.63,297.19,297.15,293.15,0.0,0.0,292.54,1.0,0.73,0.47,297.04,297.15,293.15,0.0,0.0,292.54,0.99,0.64,0.61,296.78,297.15,293.15,0.0,0.0,292.54,0.93,0.52,2.38,292.53,291.15,297.77,296.62,297.39,297.14,292.53,1.0,1.0,0.96,0.45,0.04,0.96,5.64,2.29,3.35,1.02,0.7,0.7,0.0,316.72,410.0,50785.02,0.0,13398.09,0.0,284.4,290.88,299.66,302.35,293.15,293.15,283.15,14630.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.88,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9584.85,0.0,325.79,2275.33,0.0,1667.16,0.55,1.0,0.0,3.0,1.0,0.0
18255000.0,296.9,297.15,293.15,0.0,0.0,292.09,0.87,0.65,0.59,296.96,297.15,293.15,0.0,0.0,292.09,0.89,0.69,0.67,296.95,297.15,293.15,0.0,0.0,292.09,0.89,0.7,0.49,296.87,297.15,293.15,0.0,0.0,292.09,0.85,0.59,0.57,296.63,297.15,293.15,0.0,0.0,292.09,0.77,0.43,2.01,292.09,291.15,297.92,296.66,297.33,296.92,292.08,1.0,0.97,0.96,0.45,0.04,0.96,5.21,2.11,3.1,0.95,0.71,0.71,0.0,413.38,409.58,53273.46,0.0,11795.82,0.0,284.36,290.55,299.69,302.55,293.15,293.15,283.15,16279.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.07,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9888.59,0.0,418.96,2275.33,0.0,1844.7,0.6,1.0,0.0,3.0,1.0,0.0
18255300.0,296.87,297.15,293.15,0.0,0.0,291.61,0.83,0.6,0.55,296.88,297.15,293.15,0.0,0.0,291.61,0.85,0.65,0.62,296.88,297.15,293.15,0.0,0.0,291.61,0.85,0.65,0.46,296.82,297.15,293.15,0.0,0.0,291.61,0.8,0.53,0.52,296.62,297.15,293.15,0.0,0.0,291.61,0.7,0.34,1.6,291.61,291.15,298.05,296.69,297.34,296.86,291.6,1.0,0.88,0.98,0.45,0.02,0.98,4.51,1.82,2.69,0.81,0.7,0.7,0.0,406.58,402.87,51752.22,0.0,8376.77,0.0,284.31,290.24,299.68,302.48,293.15,293.15,283.15,17916.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9770.77,0.0,449.19,2275.33,0.0,1834.72,0.61,1.0,0.0,3.0,1.0,0.0
18255600.0,296.91,297.15,293.15,0.0,0.0,291.32,0.81,0.55,0.51,296.88,297.15,293.15,0.0,0.0,291.32,0.83,0.6,0.58,296.89,297.15,293.15,0.0,0.0,291.32,0.83,0.6,0.43,296.84,297.15,293.15,0.0,0.0,291.32,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.4,291.32,291.15,298.15,296.74,297.39,296.88,291.32,1.0,0.82,1.0,0.45,0.0,1.0,4.06,1.63,2.43,0.72,0.68,0.68,0.0,391.88,390.71,49218.6,0.0,6550.64,0.0,284.28,290.05,299.7,302.37,293.15,293.15,283.15,18519.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9533.61,0.0,428.93,2275.33,0.0,1691.45,0.6,1.0,0.0,3.0,1.0,0.0
18255900.0,296.97,297.15,293.15,0.0,0.0,291.22,0.79,0.52,0.48,296.91,297.15,293.15,0.0,0.0,291.22,0.81,0.56,0.54,296.92,297.15,293.15,0.0,0.0,291.22,0.81,0.56,0.4,296.89,297.15,293.15,0.0,0.0,291.22,0.75,0.43,0.42,296.69,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,298.21,296.8,297.44,296.93,291.21,1.0,0.79,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.69,0.68,0.68,0.0,376.74,375.67,47977.59,0.0,5863.97,1.0,284.27,289.99,299.78,302.37,293.15,293.15,283.15,18366.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9438.21,0.0,412.59,2275.33,0.0,1595.23,0.59,1.0,0.0,3.0,1.0,0.0
18256200.0,297.03,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.46,296.95,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.5,296.95,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.38,296.93,297.15,293.15,0.0,0.0,291.14,0.73,0.39,0.38,296.69,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,298.24,296.86,297.48,296.97,291.14,1.0,0.77,1.0,0.45,0.0,1.0,3.75,1.5,2.25,0.66,0.67,0.67,0.0,359.17,358.19,46868.85,0.0,5297.96,1.0,284.26,289.95,299.84,302.38,293.15,293.15,283.15,18390.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9350.68,0.0,397.63,2275.33,0.0,1524.02,0.59,1.0,0.0,3.0,1.0,0.0
18256500.0,297.07,297.15,293.15,0.0,0.0,291.09,0.78,0.49,0.45,296.98,297.15,293.15,0.0,0.0,291.09,0.79,0.49,0.47,296.97,297.15,293.15,0.0,0.0,291.09,0.79,0.5,0.35,296.97,297.15,293.15,0.0,0.0,291.09,0.72,0.36,0.35,296.69,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,298.25,296.92,297.5,297.0,291.09,1.0,0.74,1.0,0.45,0.0,1.0,3.63,1.45,2.18,0.63,0.66,0.66,0.0,339.73,338.82,45831.11,0.0,4827.01,1.0,284.25,289.92,299.9,302.4,293.15,293.15,283.15,18420.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9268.42,0.0,381.78,2275.33,0.0,1456.53,0.58,1.0,0.0,3.0,1.0,0.0
18256800.0,297.11,297.15,293.15,0.0,0.0,291.06,0.79,0.48,0.44,297.0,297.15,293.15,0.0,0.0,291.06,0.78,0.46,0.45,297.0,297.15,293.15,0.0,0.0,291.06,0.78,0.47,0.34,297.01,297.15,293.15,0.0,0.0,291.06,0.71,0.34,0.33,296.69,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,298.23,296.99,297.51,297.03,291.06,1.0,0.72,1.0,0.45,0.0,1.0,3.53,1.41,2.12,0.61,0.66,0.66,0.0,319.43,318.63,44888.93,0.0,4437.77,1.0,284.25,289.91,299.97,302.42,293.15,293.15,283.15,18420.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9194.56,0.0,365.94,2275.33,0.0,1393.81,0.57,1.0,0.0,3.0,1.0,0.0
18257100.0,297.14,297.15,293.15,0.0,0.0,291.04,0.8,0.48,0.44,297.03,297.15,293.15,0.0,0.0,291.04,0.78,0.44,0.43,297.02,297.15,293.15,0.0,0.0,291.04,0.78,0.45,0.32,297.04,297.15,293.15,0.0,0.0,291.04,0.7,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.39,291.04,291.15,298.2,297.05,297.52,297.06,291.04,1.0,0.71,1.0,0.45,0.0,1.0,3.46,1.37,2.08,0.6,0.65,0.65,0.0,300.26,299.56,44071.23,0.0,4125.52,1.0,284.25,289.92,300.04,302.44,293.15,293.15,283.15,18391.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9131.92,0.0,351.19,2275.33,0.0,1337.83,0.56,1.0,0.0,3.0,1.0,0.0
18257400.0,297.17,297.15,293.15,0.0,0.0,291.04,0.81,0.48,0.44,297.06,297.15,293.15,0.0,0.0,291.04,0.78,0.43,0.41,297.05,297.15,293.15,0.0,0.0,291.04,0.78,0.43,0.31,297.06,297.15,293.15,0.0,0.0,291.04,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,298.16,297.12,297.52,297.09,291.04,1.0,0.69,1.0,0.45,0.0,1.0,3.4,1.35,2.05,0.59,0.64,0.64,0.0,282.83,282.25,43401.84,0.0,3881.72,1.0,284.24,289.93,300.1,302.47,293.15,293.15,283.15,18341.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9082.53,0.0,338.36,2275.33,0.0,1290.34,0.55,1.0,0.0,3.0,1.0,0.0
18257700.0,297.19,297.15,293.15,0.0,0.0,291.06,0.82,0.49,0.44,297.08,297.15,293.15,0.0,0.0,291.06,0.78,0.41,0.4,297.07,297.15,293.15,0.0,0.0,291.06,0.78,0.41,0.29,297.08,297.15,293.15,0.0,0.0,291.06,0.7,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,298.12,297.18,297.51,297.11,291.06,1.0,0.68,1.0,0.45,0.0,1.0,3.37,1.34,2.03,0.58,0.64,0.64,0.0,267.41,267.0,42954.05,0.0,3719.48,1.0,284.25,289.95,300.17,302.52,293.15,293.15,283.15,18248.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9052.77,0.0,328.32,2275.33,0.0,1253.31,0.55,1.0,0.0,3.0,1.0,0.0
18258000.0,297.2,297.15,293.15,0.0,0.0,291.07,0.83,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.4,0.39,297.09,297.15,293.15,0.0,0.0,291.07,0.78,0.4,0.29,297.09,297.15,293.15,0.0,0.0,291.07,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.07,0.71,0.3,1.38,291.07,291.15,298.09,297.23,297.51,297.12,291.08,1.0,0.67,1.0,0.45,0.0,1.0,3.35,1.33,2.02,0.58,0.64,0.64,0.0,254.39,254.07,42678.4,0.0,3605.55,1.0,284.25,289.97,300.23,302.56,293.15,293.15,283.15,18174.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9038.53,0.0,321.45,2275.33,0.0,1228.4,0.54,1.0,0.0,3.0,1.0,0.0
18258300.0,297.21,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.4,0.38,297.1,297.15,293.15,0.0,0.0,291.09,0.78,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.09,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,298.07,297.29,297.51,297.14,291.09,1.0,0.66,1.0,0.45,0.0,1.0,3.35,1.33,2.02,0.58,0.64,0.64,0.0,243.72,243.49,42519.9,0.0,3525.34,1.0,284.25,289.98,300.28,302.61,293.15,293.15,283.15,18115.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9033.96,0.0,316.81,2275.33,0.0,1211.45,0.54,1.0,0.0,3.0,1.0,0.0
18258600.0,297.22,297.15,293.15,0.0,0.0,291.11,0.86,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.39,0.38,297.11,297.15,293.15,0.0,0.0,291.11,0.78,0.39,0.27,297.1,297.15,293.15,0.0,0.0,291.11,0.72,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.37,291.11,291.15,298.07,297.33,297.51,297.15,291.11,1.0,0.66,1.0,0.45,0.0,1.0,3.34,1.33,2.02,0.57,0.64,0.64,0.0,235.44,235.29,42456.82,0.0,3474.57,1.0,284.25,290.0,300.33,302.65,293.15,293.15,283.15,18065.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9036.97,0.0,314.0,2275.33,0.0,1201.02,0.54,1.0,0.0,3.0,1.0,0.0
18258900.0,297.23,297.15,293.15,0.0,0.0,291.12,0.87,0.53,0.48,297.13,297.15,293.15,0.0,0.0,291.12,0.79,0.39,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.12,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.12,0.73,0.3,1.37,291.12,291.15,298.09,297.36,297.53,297.15,291.12,1.0,0.66,1.0,0.45,0.0,1.0,3.35,1.33,2.02,0.58,0.64,0.64,0.0,229.5,229.42,42469.82,0.0,3449.53,1.0,284.25,290.01,300.36,302.69,293.15,293.15,283.15,18023.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9045.58,0.0,312.72,2275.33,0.0,1196.27,0.54,1.0,0.0,3.0,1.0,0.0
18259200.0,297.23,297.15,293.15,0.0,0.0,291.14,0.88,0.55,0.49,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.39,0.37,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.14,0.73,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,298.15,297.39,297.55,297.16,291.14,1.0,0.66,1.0,0.45,0.0,1.0,3.36,1.33,2.02,0.58,0.64,0.64,0.0,225.72,225.71,42543.4,0.0,3447.43,1.0,284.25,290.02,300.39,302.72,293.15,293.15,283.15,17986.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9058.12,0.0,312.73,2275.33,0.0,1196.55,0.54,1.0,0.0,3.0,1.0,0.0
18259500.0,297.24,297.15,293.15,0.0,0.0,291.15,0.89,0.56,0.51,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.39,0.37,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.37,0.27,297.11,297.15,293.15,0.0,0.0,291.15,0.73,0.3,0.29,296.72,297.15,293.15,0.0,0.0,291.15,0.73,0.3,1.37,291.15,291.15,298.23,297.41,297.59,297.17,291.15,1.0,0.66,1.0,0.45,0.0,1.0,3.37,1.34,2.03,0.58,0.64,0.64,0.0,223.96,224.03,42698.89,0.0,3470.88,1.0,284.26,290.03,300.41,302.75,293.15,293.15,283.15,17943.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9077.05,0.0,314.03,2275.33,0.0,1199.58,0.54,1.0,0.0,3.0,1.0,0.0
18259800.0,297.25,297.15,293.15,0.0,0.0,291.17,0.9,0.58,0.52,297.17,297.15,293.15,0.0,0.0,291.17,0.8,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.17,0.78,0.37,0.27,297.13,297.15,293.15,0.0,0.0,291.17,0.73,0.3,0.29,296.73,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,298.3,297.43,297.63,297.18,291.17,1.0,0.66,1.0,0.45,0.0,1.0,3.39,1.35,2.04,0.58,0.64,0.64,0.0,224.06,224.2,42961.01,0.0,3521.68,1.0,284.26,290.04,300.44,302.78,293.15,293.15,283.15,17893.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9106.51,0.0,316.91,2275.33,0.0,1206.06,0.54,1.0,0.0,3.0,1.0,0.0
18260100.0,297.26,297.15,293.15,0.0,0.0,291.19,0.91,0.6,0.54,297.18,297.15,293.15,0.0,0.0,291.19,0.8,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.38,0.27,297.14,297.15,293.15,0.0,0.0,291.19,0.73,0.3,0.29,296.74,297.15,293.15,0.0,0.0,291.19,0.73,0.3,1.37,291.19,291.15,298.38,297.46,297.67,297.19,291.19,1.0,0.66,1.0,0.45,0.0,1.0,3.42,1.36,2.06,0.59,0.64,0.64,0.0,226.0,226.22,43328.92,0.0,3599.34,1.0,284.26,290.04,300.46,302.83,293.15,293.15,283.15,17842.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9146.59,0.0,321.54,2275.33,0.0,1217.49,0.54,1.0,0.0,3.0,1.0,0.0
18260400.0,297.27,297.15,293.15,0.0,0.0,291.2,0.92,0.62,0.56,297.19,297.15,293.15,0.0,0.0,291.2,0.8,0.4,0.39,297.17,297.15,293.15,0.0,0.0,291.2,0.79,0.38,0.27,297.16,297.15,293.15,0.0,0.0,291.2,0.73,0.3,0.29,296.75,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,298.46,297.48,297.71,297.2,291.2,1.0,0.67,1.0,0.45,0.0,1.0,3.45,1.37,2.08,0.6,0.65,0.65,0.0,229.67,229.96,43798.69,0.0,3703.81,1.0,284.27,290.05,300.48,302.87,293.15,293.15,283.15,17792.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9197.01,0.0,327.93,2275.33,0.0,1233.48,0.55,1.0,0.0,3.0,1.0,0.0
18260700.0,297.27,297.15,293.15,0.0,0.0,291.22,0.93,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.22,0.8,0.41,0.39,297.18,297.15,293.15,0.0,0.0,291.22,0.79,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.22,0.73,0.3,0.29,296.76,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,298.54,297.5,297.74,297.21,291.22,1.0,0.68,1.0,0.45,0.0,1.0,3.5,1.39,2.1,0.61,0.65,0.65,0.0,234.89,235.24,44378.7,0.0,3837.87,1.0,284.27,290.06,300.51,302.93,293.15,293.15,283.15,17739.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9258.95,0.0,336.25,2275.33,0.0,1254.26,0.55,1.0,0.0,3.0,1.0,0.0
18261000.0,297.27,297.15,293.15,0.0,0.0,291.24,0.94,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.24,0.81,0.42,0.4,297.18,297.15,293.15,0.0,0.0,291.24,0.79,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.24,0.73,0.31,0.3,296.77,297.15,293.15,0.0,0.0,291.24,0.72,0.3,1.37,291.24,291.15,298.62,297.53,297.78,297.22,291.24,1.0,0.69,1.0,0.45,0.0,1.0,3.54,1.41,2.13,0.62,0.66,0.66,0.0,241.44,241.84,45057.55,0.0,3997.56,1.0,284.27,290.06,300.53,302.99,293.15,293.15,283.15,17690.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9331.66,0.0,346.55,2275.33,0.0,1279.56,0.56,1.0,0.0,3.0,1.0,0.0
18261300.0,297.28,297.15,293.15,0.0,0.0,291.25,0.94,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.25,0.81,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.25,0.79,0.4,0.28,297.19,297.15,293.15,0.0,0.0,291.25,0.73,0.32,0.31,296.78,297.15,293.15,0.0,0.0,291.25,0.72,0.3,1.37,291.25,291.15,298.7,297.55,297.82,297.22,291.25,1.0,0.7,1.0,0.45,0.0,1.0,3.59,1.43,2.16,0.63,0.66,0.66,0.0,249.1,249.54,45822.55,0.0,4179.67,1.0,284.28,290.06,300.56,303.05,293.15,293.15,283.15,17644.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9414.23,0.0,358.79,2275.33,0.0,1308.68,0.57,1.0,0.0,3.0,1.0,0.0
18261600.0,297.28,297.15,293.15,0.0,0.0,291.27,0.95,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.27,0.81,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.27,0.79,0.4,0.29,297.2,297.15,293.15,0.0,0.0,291.27,0.73,0.32,0.31,296.79,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.38,291.27,291.15,298.79,297.58,297.85,297.23,291.27,1.0,0.71,1.0,0.45,0.0,1.0,3.65,1.46,2.19,0.64,0.67,0.67,0.0,257.68,258.15,46663.32,0.0,4381.72,1.0,284.28,290.06,300.59,303.12,293.15,293.15,283.15,17603.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9505.96,0.0,372.93,2275.33,0.0,1341.03,0.57,1.0,0.0,3.0,1.0,0.0
18261900.0,297.28,297.15,293.15,0.0,0.0,291.28,0.95,0.73,0.66,297.23,297.15,293.15,0.0,0.0,291.28,0.82,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.28,0.79,0.41,0.29,297.2,297.15,293.15,0.0,0.0,291.28,0.74,0.33,0.32,296.8,297.15,293.15,0.0,0.0,291.28,0.71,0.3,1.38,291.28,291.15,298.88,297.61,297.89,297.23,291.28,1.0,0.72,1.0,0.45,0.0,1.0,3.71,1.48,2.23,0.65,0.68,0.68,0.0,267.06,267.55,47570.81,0.0,4601.69,1.0,284.29,290.06,300.62,303.2,293.15,293.15,283.15,17566.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9606.3,0.0,388.97,2275.33,0.0,1376.05,0.58,1.0,0.0,3.0,1.0,0.0
18262200.0,297.27,297.15,293.15,0.0,0.0,291.29,0.96,0.75,0.68,297.23,297.15,293.15,0.0,0.0,291.29,0.82,0.47,0.45,297.2,297.15,293.15,0.0,0.0,291.29,0.79,0.42,0.3,297.2,297.15,293.15,0.0,0.0,291.29,0.74,0.34,0.33,296.81,297.15,293.15,0.0,0.0,291.29,0.71,0.3,1.38,291.29,291.15,298.96,297.64,297.93,297.23,291.29,1.0,0.73,1.0,0.45,0.0,1.0,3.77,1.51,2.26,0.66,0.69,0.69,0.0,277.07,277.58,48534.77,0.0,4837.42,1.0,284.29,290.06,300.65,303.27,293.15,293.15,283.15,17534.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9714.5,0.0,406.85,2275.33,0.0,1413.12,0.59,1.0,0.0,3.0,1.0,0.0
18262500.0,297.27,297.15,293.15,0.0,0.0,291.3,0.96,0.77,0.7,297.24,297.15,293.15,0.0,0.0,291.3,0.82,0.49,0.47,297.2,297.15,293.15,0.0,0.0,291.3,0.79,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.3,0.74,0.35,0.34,296.82,297.15,293.15,0.0,0.0,291.3,0.7,0.3,1.38,291.3,291.15,299.06,297.67,297.97,297.23,291.3,1.0,0.75,1.0,0.45,0.0,1.0,3.83,1.53,2.29,0.67,0.7,0.7,0.0,287.6,288.12,49547.07,0.0,5087.17,1.0,284.3,290.06,300.69,303.36,293.15,293.15,283.15,17505.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9830.03,0.0,426.54,2275.33,0.0,1451.7,0.6,1.0,0.0,3.0,1.0,0.0
18262800.0,297.27,297.15,293.15,0.0,0.0,291.31,0.96,0.79,0.71,297.24,297.15,293.15,0.0,0.0,291.31,0.82,0.51,0.48,297.2,297.15,293.15,0.0,0.0,291.31,0.79,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.31,0.74,0.36,0.35,296.83,297.15,293.15,0.0,0.0,291.31,0.7,0.3,1.38,291.31,291.15,299.15,297.71,298.01,297.23,291.31,1.0,0.76,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.69,0.7,0.7,0.0,298.55,299.08,50600.14,0.0,5349.3,1.0,284.3,290.05,300.72,303.45,293.15,293.15,283.15,17479.9,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9952.35,0.0,448.01,2275.33,0.0,1491.29,0.61,1.0,0.0,3.0,1.0,0.0
18263100.0,297.26,297.15,293.15,0.0,0.0,291.32,0.96,0.81,0.73,297.24,297.15,293.15,0.0,0.0,291.32,0.83,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.32,0.79,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.32,0.74,0.37,0.36,296.83,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,299.25,297.75,298.04,297.23,291.32,1.0,0.77,1.0,0.45,0.0,1.0,3.95,1.59,2.37,0.7,0.71,0.71,0.0,309.8,310.31,51660.02,0.0,5614.45,1.0,284.3,290.04,300.76,303.54,293.15,293.15,283.15,17467.36,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10078.22,0.0,470.98,2275.33,0.0,1531.07,0.62,1.0,0.0,3.0,1.0,0.0
18263400.0,297.25,297.15,293.15,0.0,0.0,291.32,0.96,0.83,0.75,297.23,297.15,293.15,0.0,0.0,291.32,0.83,0.54,0.51,297.19,297.15,293.15,0.0,0.0,291.32,0.79,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.32,0.74,0.38,0.37,296.83,297.15,293.15,0.0,0.0,291.32,0.69,0.3,1.38,291.32,291.15,299.34,297.79,298.08,297.22,291.32,1.0,0.78,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.72,0.72,0.0,321.19,321.67,52691.93,0.0,5872.02,1.0,284.31,290.04,300.79,303.63,293.15,293.15,283.15,17469.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.2,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10203.58,0.0,494.81,2275.33,0.0,1569.42,0.64,1.0,0.0,3.0,1.0,0.0
18263700.0,297.24,297.15,293.15,0.0,0.0,291.32,0.96,0.85,0.76,297.23,297.15,293.15,0.0,0.0,291.32,0.83,0.55,0.53,297.19,297.15,293.15,0.0,0.0,291.32,0.79,0.46,0.33,297.19,297.15,293.15,0.0,0.0,291.32,0.74,0.39,0.38,296.83,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,299.44,297.82,298.11,297.22,291.32,1.0,0.79,1.0,0.45,0.0,1.0,4.06,1.63,2.43,0.72,0.73,0.73,0.0,332.56,333.01,53684.2,0.0,6118.46,1.0,284.31,290.03,300.83,303.72,293.15,293.15,283.15,17480.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.25,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10326.87,0.0,519.08,2275.33,0.0,1605.43,0.65,1.0,0.0,3.0,1.0,0.0
18264000.0,297.23,297.15,293.15,0.0,0.0,291.32,0.96,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.32,0.83,0.56,0.54,297.18,297.15,293.15,0.0,0.0,291.32,0.78,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.32,0.74,0.4,0.38,296.83,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,299.54,297.86,298.15,297.21,291.32,1.0,0.8,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.73,0.74,0.74,0.0,343.82,344.24,54634.94,0.0,6353.78,1.0,284.31,290.01,300.87,303.8,293.15,293.15,283.15,17494.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10447.59,0.0,543.5,2275.33,0.0,1638.91,0.66,1.0,0.0,3.0,1.0,0.0
18264300.0,297.22,297.15,293.15,0.0,0.0,291.31,0.96,0.88,0.79,297.22,297.15,293.15,0.0,0.0,291.31,0.83,0.58,0.55,297.17,297.15,293.15,0.0,0.0,291.31,0.78,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.31,0.74,0.4,0.39,296.82,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,299.64,297.9,298.19,297.2,291.31,1.0,0.81,1.0,0.45,0.0,1.0,4.14,1.67,2.48,0.74,0.75,0.75,0.0,354.88,355.27,55542.61,0.0,6577.94,1.0,284.31,290.0,300.91,303.89,293.15,293.15,283.15,17510.5,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10565.28,0.0,567.9,2275.33,0.0,1669.9,0.67,1.0,0.0,3.0,1.0,0.0
18264600.0,297.22,297.15,293.15,0.0,0.0,291.31,0.96,0.89,0.8,297.22,297.15,293.15,0.0,0.0,291.31,0.83,0.59,0.56,297.17,297.15,293.15,0.0,0.0,291.31,0.78,0.47,0.34,297.18,297.15,293.15,0.0,0.0,291.31,0.74,0.41,0.39,296.82,297.15,293.15,0.0,0.0,291.31,0.67,0.3,1.39,291.31,291.15,299.75,297.94,298.23,297.2,291.31,1.0,0.82,1.0,0.45,0.0,1.0,4.18,1.68,2.5,0.74,0.75,0.75,0.0,365.67,366.04,56407.11,0.0,6790.98,1.0,284.31,289.99,300.95,303.97,293.15,293.15,283.15,17528.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.38,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10679.63,0.0,592.14,2275.33,0.0,1698.5,0.68,1.0,0.0,3.0,1.0,0.0
18264900.0,297.21,297.15,293.15,0.0,0.0,291.3,0.96,0.9,0.81,297.22,297.15,293.15,0.0,0.0,291.3,0.83,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.3,0.78,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.3,0.74,0.41,0.4,296.81,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,299.85,297.98,298.27,297.19,291.3,1.0,0.83,1.0,0.45,0.0,1.0,4.22,1.7,2.52,0.75,0.76,0.76,0.0,376.15,376.49,57229.31,0.0,6993.11,1.0,284.32,289.98,300.99,304.06,293.15,293.15,283.15,17546.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10790.45,0.0,616.11,2275.33,0.0,1724.84,0.69,1.0,0.0,3.0,1.0,0.0
18265200.0,297.2,297.15,293.15,0.0,0.0,291.3,0.96,0.9,0.82,297.22,297.15,293.15,0.0,0.0,291.3,0.84,0.61,0.58,297.16,297.15,293.15,0.0,0.0,291.3,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.3,0.74,0.41,0.4,296.81,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.39,291.3,291.15,299.95,298.02,298.3,297.19,291.3,1.0,0.84,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.76,0.77,0.77,0.0,386.25,386.58,58009.73,0.0,7184.38,1.0,284.32,289.97,301.03,304.14,293.15,293.15,283.15,17565.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10897.55,0.0,639.71,2275.33,0.0,1749.04,0.7,1.0,0.0,3.0,1.0,0.0
18265500.0,297.19,297.15,293.15,0.0,0.0,291.29,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.29,0.84,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.29,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.29,0.74,0.42,0.4,296.81,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,300.05,298.06,298.34,297.19,291.29,1.0,0.85,1.0,0.45,0.0,1.0,4.28,1.72,2.55,0.76,0.77,0.77,0.0,395.95,396.25,58749.48,0.0,7364.96,1.0,284.32,289.96,301.07,304.21,293.15,293.15,283.15,17584.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11000.79,0.0,662.87,2275.33,0.0,1771.29,0.7,1.0,0.0,3.0,1.0,0.0
18265800.0,297.18,297.15,293.15,0.0,0.0,291.29,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.29,0.84,0.63,0.61,297.16,297.15,293.15,0.0,0.0,291.29,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.29,0.74,0.42,0.41,296.8,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,300.15,298.1,298.38,297.18,291.29,1.0,0.85,1.0,0.45,0.0,1.0,4.3,1.73,2.57,0.77,0.78,0.78,0.0,405.21,405.49,59449.98,0.0,7535.12,1.0,284.32,289.94,301.11,304.29,293.15,293.15,283.15,17602.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11100.11,0.0,685.52,2275.33,0.0,1791.78,0.71,1.0,0.0,3.0,1.0,0.0
18266100.0,297.18,297.15,293.15,0.0,0.0,291.28,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.28,0.84,0.64,0.62,297.16,297.15,293.15,0.0,0.0,291.28,0.77,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.28,0.74,0.42,0.41,296.8,297.15,293.15,0.0,0.0,291.28,0.66,0.3,1.4,291.28,291.15,300.25,298.14,298.42,297.18,291.28,1.0,0.86,1.0,0.45,0.0,1.0,4.33,1.74,2.58,0.77,0.79,0.79,0.0,409.9,410.0,60102.59,0.0,7658.4,1.0,284.32,289.93,301.14,304.36,293.15,293.15,283.15,17625.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11194.41,0.0,707.56,2275.33,0.0,1810.57,0.72,1.0,0.0,3.0,1.0,0.0
18266400.0,297.17,297.15,293.15,0.0,0.0,291.27,0.95,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.27,0.84,0.65,0.63,297.15,297.15,293.15,0.0,0.0,291.27,0.77,0.48,0.35,297.16,297.15,293.15,0.0,0.0,291.27,0.74,0.43,0.41,296.8,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,300.35,298.17,298.46,297.18,291.27,1.0,0.86,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.79,0.79,0.0,409.91,410.0,60698.25,0.0,7733.23,1.0,284.32,289.92,301.18,304.42,293.15,293.15,283.15,17650.49,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11281.98,0.0,728.48,2275.33,0.0,1826.95,0.73,1.0,0.0,3.0,1.0,0.0
18266700.0,297.16,297.15,293.15,0.0,0.0,291.27,0.95,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.27,0.85,0.67,0.64,297.15,297.15,293.15,0.0,0.0,291.27,0.77,0.48,0.35,297.16,297.15,293.15,0.0,0.0,291.27,0.74,0.43,0.41,296.8,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.4,291.27,291.15,300.44,298.2,298.5,297.17,291.27,1.0,0.86,1.0,0.45,0.0,1.0,4.36,1.76,2.6,0.78,0.8,0.8,0.0,409.91,410.0,61243.98,0.0,7802.1,1.0,284.32,289.91,301.21,304.48,293.15,293.15,283.15,17674.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11362.96,0.0,748.37,2275.33,0.0,1842.88,0.74,1.0,0.0,3.0,1.0,0.0
18267000.0,297.16,297.15,293.15,0.0,0.0,291.26,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.26,0.85,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.26,0.77,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.26,0.74,0.43,0.42,296.79,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,300.53,298.23,298.53,297.17,291.26,1.0,0.87,1.0,0.45,0.0,1.0,4.38,1.77,2.61,0.78,0.8,0.8,0.0,409.92,410.0,61727.31,0.0,7864.75,1.0,284.32,289.9,301.23,304.53,293.15,293.15,283.15,17701.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11434.56,0.0,766.95,2275.33,0.0,1858.2,0.74,1.0,0.0,3.0,1.0,0.0
18267300.0,297.15,297.15,293.15,0.0,0.0,291.25,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.25,0.86,0.69,0.66,297.15,297.15,293.15,0.0,0.0,291.25,0.77,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.25,0.74,0.43,0.42,296.79,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,300.61,298.25,298.56,297.17,291.25,1.0,0.87,1.0,0.45,0.0,1.0,4.39,1.77,2.62,0.78,0.81,0.81,0.0,409.93,410.0,62151.58,0.0,7921.53,1.0,284.32,289.89,301.25,304.58,293.15,293.15,283.15,17729.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11497.2,0.0,784.15,2275.33,0.0,1872.68,0.75,1.0,0.0,3.0,1.0,0.0
18267600.0,297.14,297.15,293.15,0.0,0.0,291.24,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.7,0.67,297.15,297.15,293.15,0.0,0.0,291.24,0.77,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.24,0.74,0.43,0.42,296.79,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,300.69,298.26,298.59,297.17,291.24,1.0,0.87,1.0,0.45,0.0,1.0,4.4,1.78,2.63,0.78,0.81,0.81,0.0,409.94,410.0,62515.6,0.0,7972.21,1.0,284.32,289.87,301.26,304.61,293.15,293.15,283.15,17758.79,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11550.62,0.0,799.78,2275.33,0.0,1885.99,0.75,1.0,0.0,3.0,1.0,0.0
18267900.0,297.14,297.15,293.15,0.0,0.0,291.23,0.96,0.93,0.84,297.21,297.15,293.15,0.0,0.0,291.23,0.87,0.71,0.67,297.15,297.15,293.15,0.0,0.0,291.23,0.77,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.23,0.74,0.44,0.42,296.78,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,300.76,298.27,298.62,297.16,291.23,1.0,0.87,1.0,0.45,0.0,1.0,4.41,1.78,2.63,0.79,0.81,0.81,0.0,409.95,410.0,62819.49,0.0,8016.62,1.0,284.32,289.86,301.27,304.63,293.15,293.15,283.15,17787.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11594.78,0.0,813.72,2275.33,0.0,1897.98,0.76,1.0,0.0,3.0,1.0,0.0
18268200.0,297.13,297.15,293.15,0.0,0.0,291.22,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.22,0.87,0.72,0.68,297.15,297.15,293.15,0.0,0.0,291.22,0.77,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.22,0.74,0.44,0.42,296.78,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,300.83,298.27,298.64,297.16,291.22,1.0,0.87,1.0,0.45,0.0,1.0,4.42,1.78,2.64,0.79,0.82,0.82,0.0,409.95,410.0,63067.36,0.0,8055.17,1.0,284.32,289.85,301.27,304.65,293.15,293.15,283.15,17816.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11630.26,0.0,825.97,2275.33,0.0,1908.84,0.76,1.0,0.0,3.0,1.0,0.0
18268500.0,297.13,297.15,293.15,0.0,0.0,291.21,0.95,0.92,0.83,297.21,297.15,293.15,0.0,0.0,291.21,0.88,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.21,0.77,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.21,0.75,0.44,0.42,296.78,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,300.89,298.27,298.67,297.16,291.21,1.0,0.87,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.82,0.82,0.0,409.96,410.0,63264.01,0.0,8088.35,1.0,284.32,289.84,301.27,304.65,293.15,293.15,283.15,17843.74,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11657.77,0.0,836.59,2275.33,0.0,1918.73,0.76,1.0,0.0,3.0,1.0,0.0
18268800.0,297.12,297.15,293.15,0.0,0.0,291.2,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.2,0.88,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.75,0.44,0.43,296.78,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,300.95,298.26,298.69,297.16,291.2,1.0,0.87,1.0,0.45,0.0,1.0,4.44,1.79,2.65,0.79,0.82,0.82,0.0,409.97,410.0,63409.67,0.0,8116.25,1.0,284.31,289.83,301.26,304.66,293.15,293.15,283.15,17869.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11677.29,0.0,845.46,2275.33,0.0,1927.39,0.77,1.0,0.0,3.0,1.0,0.0
18269100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.82,297.21,297.15,293.15,0.0,0.0,291.19,0.88,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.75,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.19,291.15,301.0,298.25,298.71,297.16,291.19,1.0,0.87,1.0,0.45,0.0,1.0,4.44,1.79,2.65,0.79,0.82,0.82,0.0,409.97,410.0,63510.57,0.0,8139.77,1.0,284.31,289.82,301.25,304.65,293.15,293.15,283.15,17894.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11689.77,0.0,852.73,2275.33,0.0,1935.02,0.77,1.0,0.0,3.0,1.0,0.0
18269400.0,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.9,0.81,297.2,297.15,293.15,0.0,0.0,291.19,0.89,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.48,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.75,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,301.05,298.24,298.73,297.16,291.19,1.0,0.87,1.0,0.45,0.0,1.0,4.45,1.8,2.65,0.79,0.82,0.82,0.0,409.98,410.0,63571.68,0.0,8159.62,1.0,284.31,289.81,301.24,304.64,293.15,293.15,283.15,17917.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11695.95,0.0,858.49,2275.33,0.0,1941.7,0.77,1.0,0.0,3.0,1.0,0.0
18269700.0,297.11,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.81,297.2,297.15,293.15,0.0,0.0,291.18,0.89,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.48,0.35,297.16,297.15,293.15,0.0,0.0,291.18,0.75,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,301.1,298.22,298.75,297.15,291.18,1.0,0.88,1.0,0.45,0.0,1.0,4.45,1.8,2.66,0.79,0.82,0.82,0.0,409.98,410.0,63598.54,0.0,8176.51,1.0,284.31,289.8,301.22,304.63,293.15,293.15,283.15,17938.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11696.71,0.0,862.87,2275.33,0.0,1947.57,0.77,1.0,0.0,3.0,1.0,0.0
18270000.0,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.89,0.8,297.2,297.15,293.15,0.0,0.0,291.17,0.9,0.77,0.74,297.15,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.17,0.75,0.44,0.43,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,301.15,298.21,298.77,297.15,291.17,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.79,0.82,0.82,0.0,409.98,410.0,63594.05,0.0,8190.99,1.0,284.31,289.79,301.21,304.61,293.15,293.15,283.15,17957.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11692.47,0.0,865.98,2275.33,0.0,1952.46,0.77,1.0,0.0,3.0,1.0,0.0
18270300.0,297.1,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.79,297.2,297.15,293.15,0.0,0.0,291.16,0.9,0.78,0.75,297.15,297.15,293.15,0.0,0.0,291.16,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.16,0.75,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,301.12,298.16,298.76,297.15,291.16,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.79,0.82,0.82,0.0,409.99,410.0,63474.46,0.0,8202.86,1.0,284.31,289.77,301.17,304.57,293.15,293.15,283.15,18003.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11667.17,0.0,867.0,2275.33,0.0,1967.38,0.77,1.0,0.0,3.0,1.0,0.0
18270600.0,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.79,297.2,297.15,293.15,0.0,0.0,291.13,0.9,0.79,0.75,297.15,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.43,296.76,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,300.95,298.07,298.69,297.15,291.13,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.79,0.82,0.82,0.0,410.0,410.0,63118.23,0.0,8208.26,1.0,284.3,289.75,301.08,304.47,293.15,293.15,283.15,18095.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11596.93,0.0,862.67,2275.33,0.0,1988.67,0.77,1.0,0.0,3.0,1.0,0.0
18270900.0,297.09,297.15,293.15,0.0,0.0,291.1,0.93,0.86,0.78,297.19,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.76,297.14,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,300.68,297.95,298.58,297.15,291.1,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.79,0.82,0.82,0.0,410.02,410.0,62509.15,0.0,8201.25,1.0,284.3,289.73,300.95,304.32,293.15,293.15,283.15,18212.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11482.62,0.0,851.08,2275.33,0.0,2008.69,0.77,1.0,0.0,3.0,1.0,0.0
18271200.0,297.08,297.15,293.15,0.0,0.0,291.06,0.93,0.85,0.77,297.19,297.15,293.15,0.0,0.0,291.06,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.34,297.15,297.15,293.15,0.0,0.0,291.06,0.75,0.45,0.43,296.75,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,300.33,297.79,298.43,297.14,291.06,1.0,0.88,1.0,0.45,0.0,1.0,4.45,1.8,2.66,0.79,0.81,0.81,0.0,410.04,410.0,61651.25,0.0,8177.96,1.0,284.29,289.7,300.8,304.12,293.15,293.15,283.15,18340.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11328.11,0.0,831.39,2275.33,0.0,2024.52,0.76,1.0,0.0,3.0,1.0,0.0
18271500.0,297.08,297.15,293.15,0.0,0.0,291.02,0.92,0.83,0.76,297.18,297.15,293.15,0.0,0.0,291.02,0.91,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.02,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,299.92,297.62,298.26,297.13,291.02,1.0,0.87,1.0,0.45,0.0,1.0,4.44,1.79,2.65,0.79,0.8,0.8,0.0,410.06,410.0,60569.52,0.0,8137.47,1.0,284.28,289.68,300.62,303.89,293.15,293.15,283.15,18466.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11140.3,0.0,803.86,2275.33,0.0,2033.97,0.75,1.0,0.0,3.0,1.0,0.0
