time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18271800.0,297.07,297.15,293.15,0.0,0.0,290.98,0.91,0.82,0.74,297.17,297.15,293.15,0.0,0.0,290.98,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.98,0.76,0.47,0.34,297.14,297.15,293.15,0.0,0.0,290.98,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.4,290.98,291.15,299.5,297.43,298.09,297.13,290.98,1.0,0.87,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.79,0.79,0.0,410.08,410.0,59309.86,0.0,8081.59,1.0,284.27,289.66,300.43,303.64,293.15,293.15,283.15,18578.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.63,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10929.27,0.0,769.65,2275.33,0.0,2035.33,0.74,1.0,0.0,3.0,1.0,0.0
18272100.0,297.07,297.15,293.15,0.0,0.0,290.96,0.91,0.81,0.73,297.17,297.15,293.15,0.0,0.0,290.96,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.96,0.76,0.47,0.34,297.14,297.15,293.15,0.0,0.0,290.96,0.75,0.44,0.43,296.73,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,299.09,297.24,297.92,297.13,290.96,1.0,0.87,1.0,0.45,0.0,1.0,4.41,1.78,2.63,0.78,0.77,0.77,0.0,410.09,410.0,57936.92,0.0,8014.38,1.0,284.27,289.64,300.24,303.37,293.15,293.15,283.15,18664.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10707.21,0.0,730.76,2275.33,0.0,2026.85,0.73,1.0,0.0,3.0,1.0,0.0
18272400.0,297.07,297.15,293.15,0.0,0.0,290.94,0.9,0.79,0.72,297.17,297.15,293.15,0.0,0.0,290.94,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.94,0.76,0.47,0.33,297.14,297.15,293.15,0.0,0.0,290.94,0.75,0.44,0.43,296.72,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,298.71,297.06,297.77,297.12,290.94,1.0,0.87,1.0,0.45,0.0,1.0,4.4,1.77,2.62,0.78,0.76,0.76,0.0,410.09,410.0,56535.72,0.0,7941.69,1.0,284.26,289.64,300.06,303.12,293.15,293.15,283.15,18711.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.51,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10488.61,0.0,689.88,2275.33,0.0,2007.66,0.71,1.0,0.0,3.0,1.0,0.0
18272700.0,297.07,297.15,293.15,0.0,0.0,290.93,0.9,0.78,0.71,297.16,297.15,293.15,0.0,0.0,290.93,0.91,0.83,0.79,297.13,297.15,293.15,0.0,0.0,290.93,0.76,0.46,0.33,297.14,297.15,293.15,0.0,0.0,290.93,0.74,0.44,0.42,296.72,297.15,293.15,0.0,0.0,290.93,0.66,0.3,1.4,290.93,291.15,298.4,296.91,297.64,297.12,290.93,1.0,0.87,1.0,0.45,0.0,1.0,4.38,1.77,2.61,0.77,0.75,0.75,0.0,410.09,410.0,55200.22,0.0,7869.88,1.0,284.25,289.64,299.9,302.89,293.15,293.15,283.15,18710.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10288.12,0.0,649.87,2275.33,0.0,1977.33,0.7,1.0,0.0,3.0,1.0,0.0
18273000.0,297.08,297.15,293.15,0.0,0.0,290.94,0.89,0.77,0.69,297.17,297.15,293.15,0.0,0.0,290.94,0.91,0.83,0.79,297.13,297.15,293.15,0.0,0.0,290.94,0.76,0.46,0.33,297.14,297.15,293.15,0.0,0.0,290.94,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,290.94,0.66,0.3,1.4,290.94,291.15,298.18,296.79,297.55,297.13,290.94,1.0,0.86,1.0,0.45,0.0,1.0,4.36,1.76,2.6,0.77,0.74,0.74,0.0,410.08,410.0,54035.51,0.0,7805.42,1.0,284.25,289.65,299.78,302.7,293.15,293.15,283.15,18654.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10120.94,0.0,613.51,2275.33,0.0,1936.82,0.68,1.0,0.0,3.0,1.0,0.0
18273300.0,297.08,297.15,293.15,0.0,0.0,290.97,0.89,0.75,0.68,297.17,297.15,293.15,0.0,0.0,290.97,0.91,0.83,0.79,297.13,297.15,293.15,0.0,0.0,290.97,0.75,0.46,0.33,297.14,297.15,293.15,0.0,0.0,290.97,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,298.09,296.73,297.52,297.13,290.97,1.0,0.86,1.0,0.45,0.0,1.0,4.35,1.75,2.59,0.77,0.73,0.73,0.0,410.06,410.0,53148.97,0.0,7754.64,1.0,284.25,289.68,299.72,302.59,293.15,293.15,283.15,18539.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10001.53,0.0,583.35,2275.33,0.0,1888.52,0.67,1.0,0.0,3.0,1.0,0.0
18273600.0,297.09,297.15,293.15,0.0,0.0,291.01,0.88,0.74,0.68,297.18,297.15,293.15,0.0,0.0,291.01,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.01,0.75,0.46,0.33,297.15,297.15,293.15,0.0,0.0,291.01,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.01,291.15,298.15,296.74,297.55,297.14,291.01,1.0,0.86,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.73,0.73,0.0,410.03,410.0,52644.16,0.0,7723.53,1.0,284.25,289.71,299.73,302.56,293.15,293.15,283.15,18370.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9943.22,0.0,561.58,2275.33,0.0,1835.91,0.66,1.0,0.0,3.0,1.0,0.0
18273900.0,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.73,0.67,297.18,297.15,293.15,0.0,0.0,291.05,0.92,0.84,0.8,297.14,297.15,293.15,0.0,0.0,291.05,0.75,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.05,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,298.32,296.8,297.62,297.14,291.05,1.0,0.86,1.0,0.45,0.0,1.0,4.33,1.75,2.59,0.77,0.73,0.73,0.0,410.03,410.0,52484.96,0.0,7695.58,1.0,284.26,289.74,299.79,302.61,293.15,293.15,283.15,18204.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9940.05,0.0,548.9,2275.33,0.0,1793.77,0.66,1.0,0.0,3.0,1.0,0.0
18274200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.73,0.66,297.18,297.15,293.15,0.0,0.0,291.09,0.92,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.32,297.15,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.42,296.72,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,298.52,296.9,297.7,297.15,291.09,1.0,0.86,1.0,0.45,0.0,1.0,4.33,1.75,2.59,0.77,0.73,0.73,0.0,410.0,410.0,52628.45,0.0,7689.09,1.0,284.27,289.78,299.89,302.71,293.15,293.15,283.15,18049.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9977.79,0.0,543.98,2275.33,0.0,1765.03,0.66,1.0,0.0,3.0,1.0,0.0
18274500.0,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.72,0.66,297.19,297.15,293.15,0.0,0.0,291.14,0.92,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.14,0.75,0.46,0.33,297.16,297.15,293.15,0.0,0.0,291.14,0.74,0.43,0.42,296.73,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,298.76,297.01,297.81,297.16,291.14,1.0,0.86,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.73,0.73,0.0,409.96,410.0,53052.02,0.0,7709.21,1.0,284.27,289.81,300.01,302.85,293.15,293.15,283.15,17904.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10053.05,0.0,546.33,2275.33,0.0,1746.92,0.66,1.0,0.0,3.0,1.0,0.0
18274800.0,297.13,297.15,293.15,0.0,0.0,291.18,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.18,0.75,0.46,0.33,297.17,297.15,293.15,0.0,0.0,291.18,0.74,0.44,0.42,296.73,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,299.02,297.15,297.92,297.17,291.18,1.0,0.86,1.0,0.45,0.0,1.0,4.35,1.75,2.59,0.77,0.74,0.74,0.0,409.93,410.0,53721.21,0.0,7753.29,1.0,284.28,289.85,300.15,303.02,293.15,293.15,283.15,17773.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.31,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10161.37,0.0,555.4,2275.33,0.0,1738.52,0.66,1.0,0.0,3.0,1.0,0.0
18275100.0,297.14,297.15,293.15,0.0,0.0,291.22,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.87,0.83,297.18,297.15,293.15,0.0,0.0,291.22,0.76,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.22,0.75,0.44,0.43,296.74,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,299.3,297.3,298.03,297.17,291.22,1.0,0.86,1.0,0.45,0.0,1.0,4.37,1.76,2.6,0.77,0.74,0.74,0.0,409.91,410.0,54597.45,0.0,7817.26,1.0,284.29,289.87,300.3,303.21,293.15,293.15,283.15,17659.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10298.01,0.0,570.62,2275.33,0.0,1738.77,0.67,1.0,0.0,3.0,1.0,0.0
18275400.0,297.15,297.15,293.15,0.0,0.0,291.26,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.88,0.83,297.19,297.15,293.15,0.0,0.0,291.26,0.76,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.26,0.75,0.45,0.43,296.74,297.15,293.15,0.0,0.0,291.26,0.66,0.3,1.4,291.26,291.15,299.59,297.45,298.15,297.18,291.26,1.0,0.87,1.0,0.45,0.0,1.0,4.39,1.77,2.62,0.78,0.75,0.75,0.0,409.89,410.0,55636.43,0.0,7896.42,1.0,284.3,289.9,300.46,303.42,293.15,293.15,283.15,17564.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10457.62,0.0,591.37,2275.33,0.0,1746.28,0.68,1.0,0.0,3.0,1.0,0.0
18275700.0,297.15,297.15,293.15,0.0,0.0,291.29,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.29,0.94,0.89,0.84,297.19,297.15,293.15,0.0,0.0,291.29,0.76,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.29,0.75,0.45,0.44,296.75,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.4,291.29,291.15,299.88,297.61,298.27,297.18,291.29,1.0,0.87,1.0,0.45,0.0,1.0,4.41,1.78,2.63,0.78,0.76,0.76,0.0,409.88,410.0,56791.75,0.0,7986.05,1.0,284.3,289.92,300.61,303.64,293.15,293.15,283.15,17489.51,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10634.4,0.0,616.96,2275.33,0.0,1759.73,0.69,1.0,0.0,3.0,1.0,0.0
18276000.0,297.15,297.15,293.15,0.0,0.0,291.31,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.31,0.94,0.9,0.85,297.19,297.15,293.15,0.0,0.0,291.31,0.77,0.48,0.35,297.18,297.15,293.15,0.0,0.0,291.31,0.76,0.46,0.44,296.75,297.15,293.15,0.0,0.0,291.31,0.66,0.3,1.4,291.31,291.15,300.17,297.76,298.39,297.18,291.31,1.0,0.87,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.77,0.77,0.0,409.88,410.0,58013.53,0.0,8080.88,1.0,284.31,289.93,300.76,303.85,293.15,293.15,283.15,17437.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.47,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10821.85,0.0,646.61,2275.33,0.0,1777.78,0.7,1.0,0.0,3.0,1.0,0.0
18276300.0,297.15,297.15,293.15,0.0,0.0,291.33,0.87,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.33,0.95,0.9,0.86,297.2,297.15,293.15,0.0,0.0,291.33,0.77,0.49,0.35,297.18,297.15,293.15,0.0,0.0,291.33,0.76,0.47,0.45,296.75,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,300.45,297.9,298.5,297.18,291.33,1.0,0.88,1.0,0.45,0.0,1.0,4.45,1.8,2.66,0.79,0.78,0.78,0.0,409.88,410.0,59245.82,0.0,8175.11,1.0,284.32,289.94,300.91,304.06,293.15,293.15,283.15,17408.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11012.15,0.0,679.2,2275.33,0.0,1799.16,0.71,1.0,0.0,3.0,1.0,0.0
18276600.0,297.15,297.15,293.15,0.0,0.0,291.34,0.87,0.72,0.65,297.19,297.15,293.15,0.0,0.0,291.34,0.95,0.91,0.87,297.2,297.15,293.15,0.0,0.0,291.34,0.78,0.5,0.36,297.18,297.15,293.15,0.0,0.0,291.34,0.76,0.47,0.46,296.75,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.4,291.34,291.15,300.71,298.03,298.61,297.18,291.34,1.0,0.88,1.0,0.45,0.0,1.0,4.47,1.81,2.67,0.8,0.79,0.79,0.0,409.89,410.0,60435.92,0.0,8263.95,1.0,284.32,289.94,301.03,304.25,293.15,293.15,283.15,17404.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11197.26,0.0,713.54,2275.33,0.0,1822.87,0.72,1.0,0.0,3.0,1.0,0.0
18276900.0,297.15,297.15,293.15,0.0,0.0,291.34,0.87,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.34,0.95,0.92,0.87,297.19,297.15,293.15,0.0,0.0,291.34,0.78,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.34,0.77,0.48,0.46,296.75,297.15,293.15,0.0,0.0,291.34,0.66,0.3,1.4,291.34,291.15,300.94,298.13,298.7,297.18,291.34,1.0,0.88,1.0,0.45,0.0,1.0,4.49,1.81,2.68,0.8,0.8,0.8,0.0,409.91,410.0,61533.39,0.0,8343.34,1.0,284.32,289.93,301.13,304.41,293.15,293.15,283.15,17424.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11369.01,0.0,748.29,2275.33,0.0,1848.56,0.74,1.0,0.0,3.0,1.0,0.0
18277200.0,297.15,297.15,293.15,0.0,0.0,291.33,0.88,0.72,0.65,297.17,297.15,293.15,0.0,0.0,291.33,0.96,0.92,0.87,297.19,297.15,293.15,0.0,0.0,291.33,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.33,0.77,0.48,0.47,296.75,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,301.15,298.21,298.78,297.17,291.33,1.0,0.88,1.0,0.45,0.0,1.0,4.51,1.82,2.69,0.8,0.81,0.81,0.0,409.93,410.0,62481.16,0.0,8407.29,1.0,284.32,289.92,301.21,304.54,293.15,293.15,283.15,17469.41,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.67,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11517.57,0.0,781.85,2275.33,0.0,1875.35,0.75,1.0,0.0,3.0,1.0,0.0
18277500.0,297.16,297.15,293.15,0.0,0.0,291.33,0.88,0.72,0.65,297.18,297.15,293.15,0.0,0.0,291.33,0.96,0.93,0.88,297.2,297.15,293.15,0.0,0.0,291.33,0.79,0.53,0.37,297.19,297.15,293.15,0.0,0.0,291.33,0.78,0.49,0.47,296.76,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.4,291.33,291.15,301.34,298.27,298.86,297.18,291.33,1.0,0.89,1.0,0.45,0.0,1.0,4.53,1.83,2.7,0.81,0.82,0.82,0.0,409.88,410.0,63419.61,0.0,8500.36,1.0,284.33,289.91,301.27,304.66,293.15,293.15,283.15,17484.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11660.38,0.0,814.68,2275.33,0.0,1898.12,0.76,1.0,0.0,3.0,1.0,0.0
18277800.0,297.16,297.15,293.15,0.0,0.0,291.33,0.88,0.72,0.65,297.17,297.15,293.15,0.0,0.0,291.33,0.96,0.93,0.88,297.2,297.15,293.15,0.0,0.0,291.33,0.8,0.53,0.38,297.19,297.15,293.15,0.0,0.0,291.33,0.78,0.5,0.48,296.77,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.39,291.33,291.15,301.54,298.34,298.94,297.18,291.33,1.0,0.89,1.0,0.45,0.0,1.0,4.55,1.84,2.71,0.81,0.83,0.83,0.0,409.91,410.0,64308.14,0.0,8585.09,1.0,284.33,289.9,301.34,304.77,293.15,293.15,283.15,17502.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11800.32,0.0,847.38,2275.33,0.0,1916.26,0.77,1.0,0.0,3.0,1.0,0.0
18278100.0,297.15,297.15,293.15,0.0,0.0,291.33,0.88,0.72,0.65,297.16,297.15,293.15,0.0,0.0,291.33,0.96,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.33,0.8,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.33,0.78,0.5,0.49,296.77,297.15,293.15,0.0,0.0,291.33,0.66,0.3,1.39,291.33,291.15,301.73,298.4,299.02,297.17,291.33,1.0,0.89,1.0,0.45,0.0,1.0,4.57,1.84,2.72,0.81,0.84,0.84,0.0,409.93,410.0,65134.07,0.0,8650.08,1.0,284.33,289.89,301.4,304.88,293.15,293.15,283.15,17528.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11934.31,0.0,879.45,2275.33,0.0,1932.02,0.78,1.0,0.0,3.0,1.0,0.0
18278400.0,297.15,297.15,293.15,0.0,0.0,291.32,0.88,0.72,0.65,297.15,297.15,293.15,0.0,0.0,291.32,0.96,0.93,0.88,297.18,297.15,293.15,0.0,0.0,291.32,0.81,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.32,0.79,0.51,0.49,296.76,297.15,293.15,0.0,0.0,291.32,0.66,0.3,1.39,291.32,291.15,301.93,298.46,299.09,297.16,291.32,1.0,0.89,1.0,0.45,0.0,1.0,4.58,1.85,2.73,0.82,0.85,0.85,0.0,409.96,410.0,65881.72,0.0,8692.21,1.0,284.33,289.88,301.47,304.98,293.15,293.15,283.15,17559.67,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12059.24,0.0,910.25,2275.33,0.0,1945.48,0.79,1.0,0.0,3.0,1.0,0.0
18278700.0,297.14,297.15,293.15,0.0,0.0,291.31,0.88,0.72,0.65,297.14,297.15,293.15,0.0,0.0,291.31,0.96,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.31,0.81,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.31,0.79,0.51,0.49,296.76,297.15,293.15,0.0,0.0,291.31,0.66,0.3,1.39,291.31,291.15,302.12,298.52,299.17,297.15,291.31,1.0,0.89,1.0,0.45,0.0,1.0,4.58,1.85,2.73,0.82,0.85,0.85,0.0,409.98,410.0,66543.44,0.0,8713.27,1.0,284.33,289.87,301.52,305.07,293.15,293.15,283.15,17595.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12172.98,0.0,939.29,2275.33,0.0,1956.95,0.8,1.0,0.0,3.0,1.0,0.0
18279000.0,297.14,297.15,293.15,0.0,0.0,291.3,0.88,0.72,0.65,297.13,297.15,293.15,0.0,0.0,291.3,0.96,0.92,0.88,297.17,297.15,293.15,0.0,0.0,291.3,0.81,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.3,0.79,0.52,0.5,296.75,297.15,293.15,0.0,0.0,291.3,0.66,0.3,1.39,291.3,291.15,302.31,298.57,299.24,297.15,291.3,1.0,0.89,1.0,0.45,0.0,1.0,4.58,1.85,2.73,0.82,0.86,0.86,0.0,410.0,410.0,67112.34,0.0,8715.79,1.0,284.33,289.85,301.58,305.16,293.15,293.15,283.15,17635.76,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12273.48,0.0,966.14,2275.33,0.0,1966.75,0.8,1.0,0.0,3.0,1.0,0.0
18279300.0,297.13,297.15,293.15,0.0,0.0,291.29,0.88,0.71,0.65,297.12,297.15,293.15,0.0,0.0,291.29,0.96,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.29,0.81,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.29,0.79,0.52,0.5,296.75,297.15,293.15,0.0,0.0,291.29,0.66,0.3,1.39,291.29,291.15,302.48,298.62,299.31,297.14,291.29,1.0,0.89,1.0,0.45,0.0,1.0,4.58,1.85,2.73,0.82,0.87,0.87,0.0,410.02,410.0,67582.77,0.0,8702.93,1.0,284.33,289.84,301.62,305.23,293.15,293.15,283.15,17678.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12358.82,0.0,990.4,2275.33,0.0,1975.23,0.81,1.0,0.0,3.0,1.0,0.0
18279600.0,297.13,297.15,293.15,0.0,0.0,291.27,0.87,0.71,0.64,297.12,297.15,293.15,0.0,0.0,291.27,0.96,0.91,0.87,297.16,297.15,293.15,0.0,0.0,291.27,0.81,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.27,0.79,0.52,0.5,296.75,297.15,293.15,0.0,0.0,291.27,0.66,0.3,1.39,291.27,291.15,302.65,298.65,299.37,297.14,291.27,1.0,0.89,1.0,0.45,0.0,1.0,4.57,1.85,2.73,0.81,0.87,0.87,0.0,410.03,410.0,67950.3,0.0,8677.89,1.0,284.33,289.82,301.65,305.28,293.15,293.15,283.15,17723.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12427.37,0.0,1011.72,2275.33,0.0,1982.89,0.82,1.0,0.0,3.0,1.0,0.0
18279900.0,297.13,297.15,293.15,0.0,0.0,291.25,0.87,0.71,0.64,297.12,297.15,293.15,0.0,0.0,291.25,0.95,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.25,0.81,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.25,0.79,0.53,0.51,296.74,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,302.8,298.67,299.43,297.14,291.25,1.0,0.89,1.0,0.45,0.0,1.0,4.56,1.84,2.72,0.81,0.87,0.87,0.0,410.05,410.0,68209.97,0.0,8643.04,1.0,284.32,289.8,301.68,305.32,293.15,293.15,283.15,17771.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12477.5,0.0,1029.79,2275.33,0.0,1990.26,0.82,1.0,0.0,3.0,1.0,0.0
18280200.0,297.12,297.15,293.15,0.0,0.0,291.24,0.87,0.7,0.64,297.11,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.86,297.15,297.15,293.15,0.0,0.0,291.24,0.81,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.24,0.79,0.53,0.51,296.74,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,302.94,298.68,299.48,297.13,291.24,1.0,0.89,1.0,0.45,0.0,1.0,4.55,1.84,2.71,0.81,0.88,0.88,0.0,410.05,410.0,68350.73,0.0,8599.54,1.0,284.32,289.78,301.68,305.34,293.15,293.15,283.15,17823.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12506.52,0.0,1044.09,2275.33,0.0,1997.15,0.83,1.0,0.0,3.0,1.0,0.0
18280500.0,297.12,297.15,293.15,0.0,0.0,291.21,0.87,0.7,0.63,297.11,297.15,293.15,0.0,0.0,291.21,0.95,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.56,0.39,297.15,297.15,293.15,0.0,0.0,291.21,0.79,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,303.05,298.68,299.53,297.13,291.21,1.0,0.89,1.0,0.45,0.0,1.0,4.54,1.83,2.71,0.81,0.88,0.88,0.0,410.06,410.0,68371.37,0.0,8548.71,1.0,284.32,289.76,301.68,305.34,293.15,293.15,283.15,17879.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12513.75,0.0,1054.47,2275.33,0.0,2004.59,0.83,1.0,0.0,3.0,1.0,0.0
18280800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.86,0.69,0.63,297.11,297.15,293.15,0.0,0.0,291.19,0.95,0.89,0.85,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.15,298.65,299.57,297.13,291.19,1.0,0.88,1.0,0.45,0.0,1.0,4.53,1.83,2.7,0.81,0.88,0.88,0.0,410.07,410.0,68255.2,0.0,8490.33,1.0,284.32,289.74,301.65,305.31,293.15,293.15,283.15,17940.46,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12495.85,0.0,1060.24,2275.33,0.0,2011.97,0.83,1.0,0.0,3.0,1.0,0.0
18281100.0,297.12,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.11,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.23,298.62,299.6,297.13,291.17,1.0,0.88,1.0,0.45,0.0,1.0,4.51,1.82,2.69,0.8,0.88,0.88,0.0,410.08,410.0,68028.29,0.0,8424.84,1.0,284.31,289.72,301.62,305.26,293.15,293.15,283.15,18000.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12458.27,0.0,1061.28,2275.33,0.0,2016.08,0.83,1.0,0.0,3.0,1.0,0.0
18281400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.68,0.62,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.55,0.39,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,303.29,298.58,299.62,297.12,291.14,1.0,0.88,1.0,0.45,0.0,1.0,4.5,1.82,2.68,0.8,0.87,0.87,0.0,410.09,410.0,67727.95,0.0,8353.79,1.0,284.31,289.7,301.58,305.21,293.15,293.15,283.15,18052.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12409.33,0.0,1058.1,2275.33,0.0,2016.26,0.83,1.0,0.0,3.0,1.0,0.0
18281700.0,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.12,0.93,0.87,0.82,297.14,297.15,293.15,0.0,0.0,291.12,0.8,0.55,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.53,0.51,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,303.33,298.54,299.64,297.12,291.12,1.0,0.88,1.0,0.45,0.0,1.0,4.48,1.81,2.67,0.8,0.87,0.87,0.0,410.09,410.0,67366.26,0.0,8279.23,1.0,284.31,289.68,301.54,305.16,293.15,293.15,283.15,18098.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12350.76,0.0,1051.3,2275.33,0.0,2014.57,0.83,1.0,0.0,3.0,1.0,0.0
18282000.0,297.11,297.15,293.15,0.0,0.0,291.11,0.85,0.67,0.61,297.11,297.15,293.15,0.0,0.0,291.11,0.93,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.55,0.39,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.36,298.51,299.65,297.12,291.11,1.0,0.88,1.0,0.45,0.0,1.0,4.46,1.8,2.66,0.79,0.87,0.87,0.0,410.09,410.0,66949.96,0.0,8202.61,1.0,284.3,289.66,301.5,305.09,293.15,293.15,283.15,18140.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12283.38,0.0,1041.35,2275.33,0.0,2011.6,0.82,1.0,0.0,3.0,1.0,0.0
18282300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.6,297.11,297.15,293.15,0.0,0.0,291.09,0.93,0.85,0.81,297.13,297.15,293.15,0.0,0.0,291.09,0.8,0.54,0.39,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.38,298.46,299.65,297.12,291.09,1.0,0.87,1.0,0.45,0.0,1.0,4.44,1.79,2.65,0.79,0.86,0.86,0.0,410.1,410.0,66480.97,0.0,8124.93,1.0,284.3,289.65,301.46,305.03,293.15,293.15,283.15,18178.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12207.33,0.0,1028.44,2275.33,0.0,2007.57,0.82,1.0,0.0,3.0,1.0,0.0
18282600.0,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.07,0.92,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.07,0.8,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.07,0.79,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.38,298.41,299.66,297.12,291.07,1.0,0.87,1.0,0.45,0.0,1.0,4.42,1.78,2.64,0.79,0.86,0.86,0.0,410.1,410.0,65961.41,0.0,8046.86,1.0,284.3,289.64,301.41,304.95,293.15,293.15,283.15,18215.44,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12122.84,0.0,1012.87,2275.33,0.0,2002.74,0.82,1.0,0.0,3.0,1.0,0.0
18282900.0,297.11,297.15,293.15,0.0,0.0,291.06,0.84,0.65,0.59,297.11,297.15,293.15,0.0,0.0,291.06,0.92,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.06,0.8,0.54,0.38,297.14,297.15,293.15,0.0,0.0,291.06,0.79,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.37,298.36,299.65,297.12,291.06,1.0,0.87,1.0,0.45,0.0,1.0,4.4,1.78,2.63,0.78,0.85,0.85,0.0,410.1,410.0,65392.71,0.0,7968.73,1.0,284.29,289.63,301.36,304.87,293.15,293.15,283.15,18250.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12030.18,0.0,994.9,2275.33,0.0,1997.49,0.81,1.0,0.0,3.0,1.0,0.0
18283200.0,297.11,297.15,293.15,0.0,0.0,291.05,0.84,0.64,0.58,297.11,297.15,293.15,0.0,0.0,291.05,0.92,0.83,0.79,297.13,297.15,293.15,0.0,0.0,291.05,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.05,0.79,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.35,298.3,299.64,297.12,291.05,1.0,0.87,1.0,0.45,0.0,1.0,4.38,1.77,2.62,0.78,0.85,0.85,0.0,410.1,410.0,64769.61,0.0,7890.67,1.0,284.29,289.62,301.3,304.78,293.15,293.15,283.15,18284.72,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11928.38,0.0,974.48,2275.33,0.0,1991.49,0.81,1.0,0.0,3.0,1.0,0.0
18283500.0,297.11,297.15,293.15,0.0,0.0,291.04,0.84,0.63,0.58,297.11,297.15,293.15,0.0,0.0,291.04,0.91,0.82,0.78,297.13,297.15,293.15,0.0,0.0,291.04,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.5,296.7,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.32,298.24,299.63,297.12,291.04,1.0,0.86,1.0,0.45,0.0,1.0,4.36,1.76,2.6,0.78,0.84,0.84,0.0,410.1,410.0,64096.38,0.0,7812.73,1.0,284.29,289.61,301.23,304.68,293.15,293.15,283.15,18319.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11818.37,0.0,952.09,2275.33,0.0,1985.56,0.8,1.0,0.0,3.0,1.0,0.0
18283800.0,297.11,297.15,293.15,0.0,0.0,291.03,0.83,0.63,0.57,297.11,297.15,293.15,0.0,0.0,291.03,0.91,0.81,0.78,297.13,297.15,293.15,0.0,0.0,291.03,0.79,0.53,0.38,297.14,297.15,293.15,0.0,0.0,291.03,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.27,298.16,299.61,297.12,291.03,1.0,0.86,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.83,0.83,0.0,410.1,410.0,63363.73,0.0,7734.78,1.0,284.28,289.61,301.16,304.57,293.15,293.15,283.15,18353.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11698.58,0.0,927.5,2275.33,0.0,1978.93,0.79,1.0,0.0,3.0,1.0,0.0
18284100.0,297.11,297.15,293.15,0.0,0.0,291.02,0.83,0.62,0.57,297.11,297.15,293.15,0.0,0.0,291.02,0.9,0.81,0.77,297.13,297.15,293.15,0.0,0.0,291.02,0.79,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.02,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,303.22,298.08,299.59,297.12,291.02,1.0,0.86,1.0,0.45,0.0,1.0,4.32,1.74,2.58,0.77,0.83,0.83,0.0,410.1,410.0,62574.56,0.0,7656.74,1.0,284.28,289.6,301.08,304.45,293.15,293.15,283.15,18388.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11569.86,0.0,901.09,2275.33,0.0,1972.45,0.78,1.0,0.0,3.0,1.0,0.0
18284400.0,297.11,297.15,293.15,0.0,0.0,291.01,0.83,0.61,0.56,297.11,297.15,293.15,0.0,0.0,291.01,0.9,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.01,0.79,0.52,0.37,297.14,297.15,293.15,0.0,0.0,291.01,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,303.15,297.99,299.56,297.12,291.0,1.0,0.86,1.0,0.45,0.0,1.0,4.3,1.73,2.57,0.76,0.82,0.82,0.0,410.1,410.0,61719.55,0.0,7578.35,1.0,284.28,289.59,300.99,304.31,293.15,293.15,283.15,18424.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11430.79,0.0,872.68,2275.33,0.0,1965.28,0.77,1.0,0.0,3.0,1.0,0.0
18284700.0,297.11,297.15,293.15,0.0,0.0,291.0,0.83,0.61,0.55,297.11,297.15,293.15,0.0,0.0,291.0,0.9,0.79,0.76,297.13,297.15,293.15,0.0,0.0,291.0,0.78,0.52,0.37,297.13,297.15,293.15,0.0,0.0,291.0,0.78,0.5,0.49,296.69,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,303.08,297.89,299.53,297.12,291.0,1.0,0.85,1.0,0.45,0.0,1.0,4.28,1.73,2.56,0.76,0.81,0.81,0.0,409.9,409.8,60822.73,0.0,7498.04,1.0,284.27,289.59,300.89,304.17,293.15,293.15,283.15,18456.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11286.31,0.0,842.83,2275.33,0.0,1955.34,0.77,1.0,0.0,3.0,1.0,0.0
18285000.0,297.11,297.15,293.15,0.0,0.0,290.99,0.82,0.6,0.55,297.11,297.15,293.15,0.0,0.0,290.99,0.9,0.79,0.75,297.13,297.15,293.15,0.0,0.0,290.99,0.78,0.51,0.37,297.13,297.15,293.15,0.0,0.0,290.99,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,303.0,297.8,299.5,297.12,290.99,1.0,0.85,1.0,0.45,0.0,1.0,4.26,1.72,2.55,0.76,0.8,0.8,0.0,409.15,409.03,59912.8,0.0,7413.53,1.0,284.27,289.58,300.79,304.02,293.15,293.15,283.15,18476.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11142.39,0.0,812.21,2275.33,0.0,1941.62,0.76,1.0,0.0,3.0,1.0,0.0
18285300.0,297.11,297.15,293.15,0.0,0.0,290.99,0.82,0.6,0.54,297.11,297.15,293.15,0.0,0.0,290.99,0.89,0.78,0.74,297.13,297.15,293.15,0.0,0.0,290.99,0.78,0.51,0.36,297.13,297.15,293.15,0.0,0.0,290.99,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.93,297.71,299.47,297.12,290.99,1.0,0.85,1.0,0.45,0.0,1.0,4.24,1.71,2.53,0.75,0.79,0.79,0.0,407.93,407.8,59004.35,0.0,7326.6,1.0,284.27,289.59,300.7,303.88,293.15,293.15,283.15,18487.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.65,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11001.23,0.0,781.57,2275.33,0.0,1925.85,0.75,1.0,0.0,3.0,1.0,0.0
18285600.0,297.12,297.15,293.15,0.0,0.0,290.99,0.82,0.59,0.54,297.11,297.15,293.15,0.0,0.0,290.99,0.89,0.77,0.74,297.13,297.15,293.15,0.0,0.0,290.99,0.78,0.51,0.36,297.13,297.15,293.15,0.0,0.0,290.99,0.77,0.5,0.48,296.68,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.85,297.62,299.43,297.12,290.99,1.0,0.85,1.0,0.45,0.0,1.0,4.22,1.7,2.52,0.75,0.78,0.78,0.0,406.27,406.14,58108.12,0.0,7238.32,1.0,284.26,289.59,300.62,303.75,293.15,293.15,283.15,18489.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10864.26,0.0,751.48,2275.33,0.0,1908.59,0.74,1.0,0.0,3.0,1.0,0.0
18285900.0,297.12,297.15,293.15,0.0,0.0,290.99,0.82,0.58,0.53,297.11,297.15,293.15,0.0,0.0,290.99,0.89,0.77,0.73,297.13,297.15,293.15,0.0,0.0,290.99,0.78,0.5,0.36,297.13,297.15,293.15,0.0,0.0,290.99,0.77,0.49,0.48,296.68,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.77,297.54,299.4,297.12,290.99,1.0,0.84,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.78,0.78,0.0,404.24,404.11,57232.16,0.0,7149.62,1.0,284.26,289.59,300.53,303.62,293.15,293.15,283.15,18485.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10732.53,0.0,722.33,2275.33,0.0,1890.12,0.73,1.0,0.0,3.0,1.0,0.0
18286200.0,297.12,297.15,293.15,0.0,0.0,290.99,0.81,0.58,0.53,297.11,297.15,293.15,0.0,0.0,290.99,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,290.99,0.78,0.5,0.36,297.14,297.15,293.15,0.0,0.0,290.99,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,302.69,297.46,299.37,297.12,290.99,1.0,0.84,1.0,0.45,0.0,1.0,4.18,1.68,2.5,0.74,0.77,0.77,0.0,401.89,401.75,56384.45,0.0,7060.92,1.0,284.26,289.6,300.45,303.5,293.15,293.15,283.15,18476.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.52,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10607.0,0.0,694.46,2275.33,0.0,1870.82,0.72,1.0,0.0,3.0,1.0,0.0
18286500.0,297.12,297.15,293.15,0.0,0.0,291.0,0.81,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.0,0.89,0.75,0.72,297.13,297.15,293.15,0.0,0.0,291.0,0.78,0.5,0.36,297.14,297.15,293.15,0.0,0.0,291.0,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,302.61,297.38,299.34,297.12,291.0,1.0,0.84,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.76,0.76,0.0,399.25,399.11,55568.17,0.0,6972.47,1.0,284.26,289.61,300.38,303.38,293.15,293.15,283.15,18463.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10488.01,0.0,668.02,2275.33,0.0,1850.74,0.71,1.0,0.0,3.0,1.0,0.0
18286800.0,297.12,297.15,293.15,0.0,0.0,291.0,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.0,0.88,0.75,0.71,297.13,297.15,293.15,0.0,0.0,291.0,0.77,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.0,0.77,0.49,0.47,296.68,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,302.52,297.31,299.3,297.13,291.0,1.0,0.83,1.0,0.45,0.0,1.0,4.15,1.67,2.48,0.74,0.75,0.75,0.0,396.35,396.21,54790.03,0.0,6884.28,1.0,284.26,289.61,300.31,303.27,293.15,293.15,283.15,18446.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.44,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10376.34,0.0,643.21,2275.33,0.0,1830.38,0.7,1.0,0.0,3.0,1.0,0.0
18287100.0,297.12,297.15,293.15,0.0,0.0,291.01,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.01,0.88,0.74,0.71,297.13,297.15,293.15,0.0,0.0,291.01,0.77,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.01,0.77,0.48,0.47,296.68,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.44,297.25,299.27,297.13,291.01,1.0,0.83,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.75,0.75,0.0,393.25,393.1,54049.48,0.0,6796.27,1.0,284.25,289.62,300.24,303.17,293.15,293.15,283.15,18427.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10271.76,0.0,619.99,2275.33,0.0,1809.53,0.69,1.0,0.0,3.0,1.0,0.0
18287400.0,297.12,297.15,293.15,0.0,0.0,291.01,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.01,0.88,0.74,0.7,297.13,297.15,293.15,0.0,0.0,291.01,0.77,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.01,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,302.34,297.19,299.23,297.13,291.01,1.0,0.83,1.0,0.45,0.0,1.0,4.11,1.65,2.46,0.73,0.74,0.74,0.0,389.94,389.79,53368.82,0.0,6708.17,1.0,284.25,289.63,300.19,303.07,293.15,293.15,283.15,18407.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10176.25,0.0,598.39,2275.33,0.0,1788.97,0.68,1.0,0.0,3.0,1.0,0.0
18287700.0,297.12,297.15,293.15,0.0,0.0,291.02,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.02,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.02,0.77,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.02,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.25,297.14,299.19,297.13,291.02,1.0,0.82,1.0,0.45,0.0,1.0,4.09,1.65,2.45,0.73,0.74,0.74,0.0,386.47,386.32,52733.9,0.0,6619.71,1.0,284.25,289.65,300.13,302.98,293.15,293.15,283.15,18387.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10088.36,0.0,578.26,2275.33,0.0,1768.96,0.67,1.0,0.0,3.0,1.0,0.0
18288000.0,297.12,297.15,293.15,0.0,0.0,291.03,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.03,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.03,0.77,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.03,0.77,0.48,0.46,296.68,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.15,297.09,299.15,297.13,291.03,1.0,0.82,1.0,0.45,0.0,1.0,4.07,1.64,2.44,0.72,0.73,0.73,0.0,382.83,382.68,52134.42,0.0,6530.55,1.0,284.25,289.66,300.09,302.91,293.15,293.15,283.15,18366.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10007.22,0.0,559.68,2275.33,0.0,1748.88,0.66,1.0,0.0,3.0,1.0,0.0
18288300.0,297.12,297.15,293.15,0.0,0.0,291.03,0.8,0.54,0.5,297.12,297.15,293.15,0.0,0.0,291.03,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.03,0.77,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.03,0.77,0.47,0.46,296.68,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.39,291.03,291.15,302.05,297.06,299.11,297.13,291.03,1.0,0.81,1.0,0.45,0.0,1.0,4.06,1.63,2.43,0.72,0.72,0.72,0.0,379.06,378.9,51573.05,0.0,6440.73,1.0,284.25,289.68,300.05,302.84,293.15,293.15,283.15,18342.97,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9933.25,0.0,542.58,2275.33,0.0,1727.61,0.66,1.0,0.0,3.0,1.0,0.0
18288600.0,297.12,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.04,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.48,0.34,297.13,297.15,293.15,0.0,0.0,291.04,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,301.95,297.03,299.07,297.13,291.04,1.0,0.81,1.0,0.45,0.0,1.0,4.04,1.62,2.42,0.71,0.72,0.72,0.0,375.15,374.99,51059.61,0.0,6350.16,1.0,284.25,289.69,300.02,302.78,293.15,293.15,283.15,18316.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9867.93,0.0,527.13,2275.33,0.0,1706.21,0.65,1.0,0.0,3.0,1.0,0.0
18288900.0,297.12,297.15,293.15,0.0,0.0,291.05,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.05,0.88,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.34,297.13,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,301.84,297.01,299.02,297.13,291.05,1.0,0.81,1.0,0.45,0.0,1.0,4.02,1.61,2.4,0.71,0.72,0.72,0.0,371.12,370.96,50588.52,0.0,6258.99,1.0,284.25,289.7,300.0,302.74,293.15,293.15,283.15,18289.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9810.02,0.0,513.18,2275.33,0.0,1684.86,0.64,1.0,0.0,3.0,1.0,0.0
18289200.0,297.12,297.15,293.15,0.0,0.0,291.06,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.06,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,301.74,296.99,298.98,297.13,291.06,1.0,0.8,1.0,0.45,0.0,1.0,4.0,1.61,2.39,0.71,0.71,0.71,0.0,366.98,366.82,50160.11,0.0,6167.01,1.0,284.25,289.71,299.99,302.7,293.15,293.15,283.15,18264.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.19,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9759.29,0.0,500.72,2275.33,0.0,1664.33,0.64,1.0,0.0,3.0,1.0,0.0
18289500.0,297.12,297.15,293.15,0.0,0.0,291.07,0.8,0.52,0.48,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.47,0.33,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.46,0.45,296.68,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,301.63,296.99,298.94,297.13,291.07,1.0,0.8,1.0,0.45,0.0,1.0,3.98,1.6,2.38,0.7,0.71,0.71,0.0,362.74,362.57,49767.12,0.0,6074.26,1.0,284.25,289.72,299.98,302.67,293.15,293.15,283.15,18240.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9714.43,0.0,489.51,2275.33,0.0,1644.3,0.63,1.0,0.0,3.0,1.0,0.0
18289800.0,297.12,297.15,293.15,0.0,0.0,291.07,0.8,0.52,0.47,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,301.53,296.98,298.9,297.12,291.07,1.0,0.79,1.0,0.45,0.0,1.0,3.96,1.59,2.37,0.7,0.7,0.7,0.0,358.41,358.23,49406.7,0.0,5980.5,1.0,284.25,289.73,299.98,302.65,293.15,293.15,283.15,18219.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9674.84,0.0,479.46,2275.33,0.0,1625.12,0.63,1.0,0.0,3.0,1.0,0.0
18290100.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.51,0.47,297.12,297.15,293.15,0.0,0.0,291.08,0.88,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.46,0.33,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.42,296.99,298.85,297.12,291.08,1.0,0.79,1.0,0.45,0.0,1.0,3.94,1.58,2.36,0.7,0.7,0.7,0.0,353.98,353.8,49072.6,0.0,5885.65,1.0,284.25,289.74,299.98,302.64,293.15,293.15,283.15,18200.98,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9639.49,0.0,470.38,2275.33,0.0,1606.63,0.62,1.0,0.0,3.0,1.0,0.0
18290400.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.51,0.46,297.12,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.46,0.32,297.13,297.15,293.15,0.0,0.0,291.08,0.77,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,301.31,296.99,298.81,297.12,291.08,1.0,0.78,1.0,0.45,0.0,1.0,3.92,1.57,2.35,0.69,0.7,0.7,0.0,349.46,349.28,48773.15,0.0,5789.54,1.0,284.25,289.76,299.99,302.63,293.15,293.15,283.15,18187.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9609.67,0.0,462.1,2275.33,0.0,1589.33,0.62,1.0,0.0,3.0,1.0,0.0
18290700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.5,0.46,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,301.2,297.0,298.76,297.12,291.09,1.0,0.78,1.0,0.45,0.0,1.0,3.9,1.57,2.34,0.69,0.7,0.7,0.0,344.85,344.66,48498.57,0.0,5691.95,1.0,284.25,289.76,299.99,302.62,293.15,293.15,283.15,18176.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9580.88,0.0,454.41,2275.33,0.0,1573.15,0.62,1.0,0.0,3.0,1.0,0.0
18291000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.5,0.45,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.67,0.64,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,301.08,297.01,298.71,297.12,291.09,1.0,0.78,1.0,0.45,0.0,1.0,3.88,1.56,2.32,0.68,0.69,0.69,0.0,340.14,339.95,48236.69,0.0,5592.72,1.0,284.25,289.77,300.0,302.62,293.15,293.15,283.15,18169.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9554.88,0.0,447.14,2275.33,0.0,1557.84,0.61,1.0,0.0,3.0,1.0,0.0
18291300.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.66,0.63,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.44,0.32,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,300.97,297.02,298.67,297.12,291.09,1.0,0.77,1.0,0.45,0.0,1.0,3.86,1.55,2.31,0.68,0.69,0.69,0.0,335.34,335.15,47977.2,0.0,5491.93,1.0,284.25,289.78,300.01,302.61,293.15,293.15,283.15,18165.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9529.39,0.0,440.15,2275.33,0.0,1542.99,0.61,1.0,0.0,3.0,1.0,0.0
18291600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.49,0.45,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.44,0.31,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,300.85,297.02,298.62,297.12,291.1,1.0,0.77,1.0,0.45,0.0,1.0,3.84,1.54,2.3,0.67,0.69,0.69,0.0,330.44,330.24,47714.51,0.0,5389.38,1.0,284.25,289.79,300.02,302.61,293.15,293.15,283.15,18163.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9503.61,0.0,433.31,2275.33,0.0,1528.46,0.61,1.0,0.0,3.0,1.0,0.0
18291900.0,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.48,0.44,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.65,0.62,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.43,0.31,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,300.73,297.03,298.57,297.12,291.09,1.0,0.76,1.0,0.45,0.0,1.0,3.81,1.53,2.28,0.67,0.69,0.69,0.0,325.45,325.23,47434.04,0.0,5281.44,1.0,284.25,289.8,300.03,302.6,293.15,293.15,283.15,18169.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9476.29,0.0,426.42,2275.33,0.0,1513.16,0.6,1.0,0.0,3.0,1.0,0.0
18292200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.64,0.61,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.43,0.3,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,300.59,297.04,298.51,297.11,291.09,1.0,0.75,1.0,0.45,0.0,1.0,3.78,1.52,2.27,0.66,0.68,0.68,0.0,320.28,320.04,47122.41,0.0,5163.62,1.0,284.25,289.81,300.04,302.6,293.15,293.15,283.15,18181.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9446.26,0.0,419.18,2275.33,0.0,1496.24,0.6,1.0,0.0,3.0,1.0,0.0
18292500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.63,0.6,297.11,297.15,293.15,0.0,0.0,291.09,0.76,0.42,0.3,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.39,291.09,291.15,300.45,297.05,298.45,297.11,291.09,1.0,0.75,1.0,0.45,0.0,1.0,3.75,1.5,2.25,0.66,0.68,0.68,0.0,314.88,314.62,46773.15,0.0,5035.81,1.0,284.25,289.82,300.05,302.59,293.15,293.15,283.15,18198.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9412.65,0.0,411.42,2275.33,0.0,1477.81,0.59,1.0,0.0,3.0,1.0,0.0
18292800.0,297.1,297.15,293.15,0.0,0.0,291.08,0.79,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.08,0.87,0.62,0.59,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.41,0.29,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,300.31,297.06,298.39,297.1,291.08,1.0,0.74,1.0,0.45,0.0,1.0,3.72,1.49,2.23,0.65,0.68,0.68,0.0,309.2,308.91,46382.34,0.0,4898.85,1.0,284.25,289.83,300.06,302.58,293.15,293.15,283.15,18216.77,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.54,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9374.87,0.0,403.03,2275.33,0.0,1457.79,0.59,1.0,0.0,3.0,1.0,0.0
18293100.0,297.1,297.15,293.15,0.0,0.0,291.08,0.79,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.08,0.76,0.4,0.29,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.38,291.08,291.15,300.16,297.07,298.33,297.1,291.08,1.0,0.73,1.0,0.45,0.0,1.0,3.68,1.47,2.21,0.64,0.67,0.67,0.0,303.19,302.88,45948.47,0.0,4754.09,1.0,284.25,289.83,300.06,302.56,293.15,293.15,283.15,18236.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9332.61,0.0,394.01,2275.33,0.0,1436.2,0.58,1.0,0.0,3.0,1.0,0.0
18293400.0,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.4,0.39,296.63,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,300.01,297.07,298.26,297.1,291.07,1.0,0.73,1.0,0.45,0.0,1.0,3.64,1.45,2.19,0.64,0.67,0.67,0.0,296.83,296.5,45470.3,0.0,4602.72,1.0,284.25,289.84,300.07,302.55,293.15,293.15,283.15,18256.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9285.63,0.0,384.34,2275.33,0.0,1413.03,0.58,1.0,0.0,3.0,1.0,0.0
18293700.0,297.1,297.15,293.15,0.0,0.0,291.07,0.78,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.59,0.56,297.1,297.15,293.15,0.0,0.0,291.07,0.75,0.39,0.28,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.39,0.38,296.62,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,299.86,297.08,298.2,297.09,291.06,1.0,0.72,1.0,0.45,0.0,1.0,3.6,1.44,2.16,0.63,0.66,0.66,0.0,290.11,289.77,44949.48,0.0,4446.4,1.0,284.24,289.85,300.07,302.52,293.15,293.15,283.15,18276.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9234.06,0.0,374.1,2275.33,0.0,1388.44,0.57,1.0,0.0,3.0,1.0,0.0
18294000.0,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.42,0.39,297.08,297.15,293.15,0.0,0.0,291.06,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.06,0.75,0.38,0.27,297.1,297.15,293.15,0.0,0.0,291.06,0.75,0.38,0.37,296.62,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,299.71,297.07,298.14,297.09,291.06,1.0,0.71,1.0,0.45,0.0,1.0,3.56,1.42,2.14,0.62,0.66,0.66,0.0,283.04,282.68,44387.5,0.0,4286.41,1.0,284.24,289.85,300.07,302.49,293.15,293.15,283.15,18295.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9178.04,0.0,363.35,2275.33,0.0,1362.53,0.57,1.0,0.0,3.0,1.0,0.0
