time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18294300.0,297.09,297.15,293.15,0.0,0.0,291.05,0.78,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.05,0.75,0.37,0.26,297.1,297.15,293.15,0.0,0.0,291.05,0.75,0.38,0.36,296.61,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,299.56,297.07,298.08,297.09,291.05,1.0,0.7,1.0,0.45,0.0,1.0,3.51,1.4,2.11,0.61,0.65,0.65,0.0,275.6,275.23,43785.58,0.0,4123.88,1.0,284.24,289.86,300.06,302.46,293.15,293.15,283.15,18312.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9117.67,0.0,352.16,2275.33,0.0,1335.32,0.56,1.0,0.0,3.0,1.0,0.0
18294600.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.35,0.25,297.1,297.15,293.15,0.0,0.0,291.05,0.75,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.05,0.7,0.3,1.38,291.05,291.15,299.42,297.06,298.02,297.09,291.05,1.0,0.69,1.0,0.45,0.0,1.0,3.47,1.38,2.09,0.6,0.65,0.65,0.0,267.83,267.44,43147.7,0.0,3960.18,1.0,284.24,289.87,300.05,302.42,293.15,293.15,283.15,18328.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9053.45,0.0,340.64,2275.33,0.0,1307.11,0.55,1.0,0.0,3.0,1.0,0.0
18294900.0,297.09,297.15,293.15,0.0,0.0,291.04,0.77,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.34,0.25,297.09,297.15,293.15,0.0,0.0,291.04,0.75,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.04,0.71,0.3,1.38,291.04,291.15,299.28,297.05,297.96,297.09,291.04,1.0,0.68,1.0,0.45,0.0,1.0,3.42,1.36,2.06,0.59,0.64,0.64,0.0,259.74,259.34,42475.95,0.0,3796.26,1.0,284.23,289.88,300.04,302.37,293.15,293.15,283.15,18342.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8985.61,0.0,328.87,2275.33,0.0,1277.86,0.55,1.0,0.0,3.0,1.0,0.0
18295200.0,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.33,0.24,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,299.15,297.03,297.91,297.09,291.03,1.0,0.67,1.0,0.45,0.0,1.0,3.37,1.34,2.03,0.58,0.63,0.63,0.0,251.37,250.96,41774.71,0.0,3633.23,1.0,284.23,289.88,300.02,302.32,293.15,293.15,283.15,18354.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8914.7,0.0,316.97,2275.33,0.0,1247.87,0.54,1.0,0.0,3.0,1.0,0.0
18295500.0,297.09,297.15,293.15,0.0,0.0,291.03,0.77,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.34,0.33,296.58,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.38,291.03,291.15,299.03,297.01,297.86,297.09,291.03,1.0,0.66,1.0,0.45,0.0,1.0,3.32,1.32,2.01,0.57,0.63,0.63,0.0,242.75,242.33,41051.16,0.0,3471.98,1.0,284.23,289.89,300.0,302.26,293.15,293.15,283.15,18363.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8841.71,0.0,305.05,2275.33,0.0,1216.69,0.53,1.0,0.0,3.0,1.0,0.0
18295800.0,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.51,0.48,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.31,0.22,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.33,0.32,296.57,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.37,291.03,291.15,298.93,296.98,297.82,297.09,291.03,1.0,0.65,1.0,0.45,0.0,1.0,3.28,1.3,1.98,0.56,0.62,0.62,0.0,233.9,233.48,40316.2,0.0,3313.41,1.0,284.22,289.9,299.97,302.2,293.15,293.15,283.15,18367.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8768.19,0.0,293.29,2275.33,0.0,1184.49,0.52,1.0,0.0,3.0,1.0,0.0
18296100.0,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.32,0.31,296.57,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,298.84,296.96,297.78,297.09,291.02,1.0,0.64,1.0,0.45,0.0,1.0,3.23,1.28,1.95,0.55,0.61,0.61,0.0,224.94,224.5,39577.28,0.0,3158.49,1.0,284.22,289.91,299.95,302.14,293.15,293.15,283.15,18367.54,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8695.03,0.0,281.81,2275.33,0.0,1152.1,0.52,1.0,0.0,3.0,1.0,0.0
18296400.0,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.02,0.74,0.31,0.3,296.56,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,298.76,296.94,297.75,297.09,291.02,1.0,0.63,1.0,0.45,0.0,1.0,3.19,1.26,1.93,0.54,0.61,0.61,0.0,215.86,215.46,38892.45,0.0,3024.06,1.0,284.22,289.92,299.93,302.08,293.15,293.15,283.15,18342.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8627.18,0.0,271.05,2275.33,0.0,1120.68,0.51,1.0,0.0,3.0,1.0,0.0
18296700.0,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,298.69,296.91,297.72,297.09,291.03,1.0,0.62,1.0,0.45,0.0,1.0,3.15,1.24,1.91,0.53,0.6,0.6,0.0,206.77,206.42,38247.29,0.0,2899.79,1.0,284.21,289.93,299.9,302.03,293.15,293.15,283.15,18323.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8563.57,0.0,261.22,2275.33,0.0,1091.79,0.5,1.0,0.0,3.0,1.0,0.0
18297000.0,297.1,297.15,293.15,0.0,0.0,291.04,0.76,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.46,0.44,297.06,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,298.62,296.89,297.69,297.08,291.04,1.0,0.61,1.0,0.45,0.0,1.0,3.13,1.23,1.89,0.53,0.6,0.6,0.0,197.83,197.49,37688.91,0.0,2797.71,1.0,284.21,289.94,299.88,301.97,293.15,293.15,283.15,18285.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8508.46,0.0,252.6,2275.33,0.0,1066.22,0.5,1.0,0.0,3.0,1.0,0.0
18297300.0,297.1,297.15,293.15,0.0,0.0,291.04,0.76,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.45,0.43,297.05,297.15,293.15,0.0,0.0,291.04,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.04,0.75,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.04,0.75,0.3,1.37,291.04,291.15,298.55,296.86,297.66,297.08,291.04,1.0,0.6,1.0,0.45,0.0,1.0,3.1,1.22,1.88,0.52,0.59,0.59,0.0,189.07,188.74,37160.33,0.0,2699.09,1.0,284.21,289.95,299.85,301.92,293.15,293.15,283.15,18267.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8456.53,0.0,244.92,2275.33,0.0,1043.44,0.49,1.0,0.0,3.0,1.0,0.0
18297600.0,297.1,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.43,0.42,297.03,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.05,0.76,0.3,1.37,291.05,291.15,298.48,296.84,297.63,297.07,291.05,1.0,0.6,1.0,0.45,0.0,1.0,3.07,1.21,1.86,0.52,0.59,0.59,0.0,180.54,180.21,36647.13,0.0,2603.58,1.0,284.2,289.96,299.83,301.87,293.15,293.15,283.15,18256.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8406.48,0.0,237.76,2275.33,0.0,1021.53,0.49,1.0,0.0,3.0,1.0,0.0
18297900.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.42,0.4,297.02,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.05,0.76,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.05,0.76,0.3,1.37,291.05,291.15,298.41,296.81,297.6,297.06,291.05,1.0,0.59,1.0,0.45,0.0,1.0,3.05,1.2,1.85,0.51,0.58,0.58,0.0,172.19,171.91,36171.07,0.0,2519.3,1.0,284.2,289.97,299.81,301.82,293.15,293.15,283.15,18233.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8359.88,0.0,231.08,2275.33,0.0,1000.39,0.48,1.0,0.0,3.0,1.0,0.0
18298200.0,297.08,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.41,0.39,297.01,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.06,0.77,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.36,291.06,291.15,298.34,296.79,297.56,297.06,291.06,1.0,0.58,1.0,0.45,0.0,1.0,3.04,1.19,1.84,0.51,0.58,0.58,0.0,164.22,163.95,35758.89,0.0,2448.43,1.0,284.2,289.98,299.78,301.78,293.15,293.15,283.15,18208.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8319.52,0.0,225.32,2275.33,0.0,982.56,0.48,1.0,0.0,3.0,1.0,0.0
18298500.0,297.07,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.38,297.0,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,298.25,296.76,297.52,297.05,291.07,1.0,0.57,1.0,0.45,0.0,1.0,3.02,1.19,1.83,0.5,0.57,0.57,0.0,156.61,156.35,35370.75,0.0,2380.42,1.0,284.2,289.99,299.76,301.74,293.15,293.15,283.15,18195.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8281.47,0.0,220.14,2275.33,0.0,966.57,0.47,1.0,0.0,3.0,1.0,0.0
18298800.0,297.05,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.39,0.37,296.98,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,298.15,296.74,297.48,297.04,291.07,1.0,0.57,1.0,0.45,0.0,1.0,3.01,1.18,1.83,0.5,0.57,0.57,0.0,149.33,149.08,34993.52,0.0,2314.85,1.0,284.19,290.0,299.74,301.7,293.15,293.15,283.15,18187.03,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8244.68,0.0,215.29,2275.33,0.0,951.25,0.47,1.0,0.0,3.0,1.0,0.0
18299100.0,297.71,303.15,285.15,0.0,0.0,291.31,0.48,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.31,0.48,0.3,0.0,297.55,303.15,285.15,0.0,0.0,291.31,0.48,0.3,0.0,297.53,303.15,285.15,0.0,0.0,291.31,0.48,0.3,0.0,297.09,303.15,285.15,0.0,0.0,291.31,0.48,0.3,0.01,291.24,303.15,298.02,296.71,297.89,297.87,289.68,0.0,0.0,0.0,0.45,1.0,0.0,0.03,0.03,0.0,-0.04,0.0,0.0,0.0,-0.18,64.05,466.82,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,297.98,303.15,285.15,0.0,0.0,290.71,0.43,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.71,0.43,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.71,0.43,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.71,0.43,0.3,0.0,297.41,303.15,285.15,0.0,0.0,290.7,0.43,0.3,0.01,290.54,303.15,297.86,296.67,297.92,297.92,290.08,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.11,50.0,267.22,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.12,303.15,285.15,0.0,0.0,290.53,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.53,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.53,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.53,0.37,0.3,0.0,297.6,303.15,285.15,0.0,0.0,290.53,0.37,0.3,0.0,290.37,303.15,297.67,296.63,297.86,297.85,290.36,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,109.46,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.2,303.15,285.15,0.0,0.0,290.45,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.45,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.45,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.45,0.4,0.3,0.0,297.7,303.15,285.15,0.0,0.0,290.45,0.4,0.3,0.01,290.32,303.15,297.46,296.57,297.75,297.72,290.65,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,123.08,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.24,303.15,285.15,0.0,0.0,290.44,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.44,0.42,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.44,0.42,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.44,0.42,0.3,0.0,297.74,303.15,285.15,0.0,0.0,290.43,0.42,0.3,0.01,290.37,303.15,297.24,296.51,297.52,297.47,290.95,0.0,0.0,0.0,0.45,1.0,0.0,0.02,0.02,0.0,-0.02,0.0,0.0,0.0,-0.1,50.0,173.73,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.26,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,297.77,303.15,285.15,0.0,0.0,290.52,0.36,0.3,0.0,290.51,303.15,297.02,296.45,297.33,297.28,291.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,115.07,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.29,303.15,285.15,0.0,0.0,290.57,0.44,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.57,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.57,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.57,0.44,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.57,0.44,0.3,0.0,290.59,303.15,296.8,296.38,297.23,297.17,291.42,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,53.69,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,298.3,303.15,285.15,0.0,0.0,290.6,0.52,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.6,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.6,0.52,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.6,0.52,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.6,0.52,0.3,0.0,290.63,303.15,296.6,296.32,297.17,297.1,291.6,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,31.49,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,298.31,303.15,285.15,0.0,0.0,290.62,0.65,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.62,0.65,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.62,0.65,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.62,0.65,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.62,0.65,0.3,0.0,290.65,303.15,296.43,296.26,297.13,297.05,291.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,21.38,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.29,296.21,297.11,297.04,291.9,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.67,13.91,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.19,296.17,297.11,297.04,292.02,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.49,10.26,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.15,296.15,297.11,297.04,292.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.33,8.48,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.14,296.14,297.11,297.04,292.21,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.15,7.23,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.13,296.13,297.11,297.04,292.29,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.97,6.17,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.13,296.13,297.11,297.04,292.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.79,5.27,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.13,296.13,297.11,297.04,292.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.61,4.5,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.13,296.13,297.11,297.04,292.46,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.43,3.85,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.14,296.14,297.11,297.04,292.5,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.25,3.29,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.15,296.15,297.11,297.04,292.53,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.07,2.82,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.15,296.15,297.11,297.04,292.56,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,234.89,2.42,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.15,296.15,297.11,297.04,292.59,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.71,2.08,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.16,296.16,297.11,297.04,292.61,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.53,1.79,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,298.33,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.16,296.16,297.11,297.04,292.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.35,1.54,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306000.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.15,296.15,297.11,297.04,292.64,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.17,1.33,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306300.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.14,296.14,297.11,297.04,292.66,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,323.99,1.15,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306600.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.14,296.14,297.11,297.04,292.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,341.81,1.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18306900.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.13,296.13,297.11,297.04,292.68,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.63,0.87,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307200.0,298.32,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.12,296.12,297.11,297.04,292.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,377.45,0.75,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307500.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.11,296.11,297.11,297.04,292.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.27,0.65,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18307800.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.11,296.11,297.11,297.04,292.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.56,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308100.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.1,296.1,297.11,297.04,292.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308400.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.09,296.09,297.11,297.04,292.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18308700.0,298.31,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.08,296.08,297.11,297.04,292.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309000.0,298.3,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.07,296.07,297.11,297.04,292.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309300.0,298.3,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.06,296.06,297.11,297.04,292.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.27,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309600.0,298.3,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.05,296.05,297.11,297.04,292.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18309900.0,298.3,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.04,296.02,297.11,297.04,292.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310200.0,298.29,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.02,295.97,297.11,297.04,292.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310500.0,298.29,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,296.0,295.9,297.11,297.04,292.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18310800.0,298.29,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.99,295.82,297.11,297.04,292.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311100.0,298.29,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.97,295.72,297.11,297.04,292.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311400.0,298.28,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.95,295.62,297.11,297.04,292.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18311700.0,298.28,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.93,295.52,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312000.0,298.28,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.91,295.42,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312300.0,298.28,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.9,295.32,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312600.0,298.27,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.88,295.24,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18312900.0,298.27,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.86,295.17,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313200.0,298.27,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.85,295.13,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313500.0,298.27,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.84,295.11,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18313800.0,298.26,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.83,295.13,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314100.0,298.26,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.82,295.18,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314400.0,298.26,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.81,295.25,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18314700.0,298.26,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.81,295.32,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315000.0,298.25,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.8,295.41,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315300.0,298.25,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.79,295.5,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315600.0,298.25,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.79,295.58,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18315900.0,298.24,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.78,295.66,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316200.0,298.24,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.77,295.71,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316500.0,298.24,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.76,295.75,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18316800.0,298.24,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.75,295.75,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317100.0,298.23,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.74,295.72,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317400.0,298.23,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.72,295.66,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18317700.0,298.23,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.7,295.58,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318000.0,298.23,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.69,295.48,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318300.0,298.22,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.67,295.38,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
