time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18318600.0,298.22,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.65,295.26,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18318900.0,298.22,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.63,295.15,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319200.0,298.21,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.61,295.05,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.24,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319500.0,298.21,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.6,294.96,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18319800.0,298.21,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.58,294.89,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320100.0,298.2,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.56,294.84,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320400.0,298.2,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.55,294.83,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18320700.0,298.2,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.54,294.85,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321000.0,298.19,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.53,294.89,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321300.0,298.19,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.52,294.95,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321600.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.51,295.02,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18321900.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.51,295.1,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322200.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.5,295.17,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322500.0,298.18,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.49,295.25,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18322800.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.49,295.32,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323100.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.48,295.38,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323400.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.47,295.42,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18323700.0,298.17,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.46,295.45,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324000.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.45,295.45,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324300.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.44,295.44,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324600.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.42,295.42,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18324900.0,298.16,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.41,295.41,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325200.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.39,295.39,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325500.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.37,295.37,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18325800.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.36,295.36,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326100.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.34,295.34,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326400.0,298.15,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.32,295.32,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18326700.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.3,295.3,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327000.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.28,295.28,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327300.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.27,295.27,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327600.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.25,295.25,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18327900.0,298.14,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.24,295.24,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328200.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.22,295.22,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328500.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.21,295.21,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18328800.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.21,295.21,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329100.0,298.13,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.2,295.2,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329400.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.19,295.19,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18329700.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.19,295.19,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330000.0,298.12,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.18,295.18,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330300.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.18,295.18,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330600.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.17,295.17,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18330900.0,298.11,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.16,295.16,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.15,295.15,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.11,295.11,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.1,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,295.04,295.04,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.93,294.93,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.09,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.8,294.8,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.65,294.65,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.51,294.51,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.08,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.37,294.37,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.25,294.25,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.07,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.16,294.16,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.11,294.11,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.1,294.1,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.06,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.15,294.15,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.23,294.23,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.66,303.15,294.32,294.32,297.11,297.04,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.05,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.63,1.0,0.3,0.0,290.67,303.15,294.4,294.4,297.1,297.03,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.67,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.05,303.15,285.15,0.0,0.0,290.64,0.84,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.64,0.84,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.64,0.84,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.64,0.84,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.64,0.84,0.3,0.0,290.68,303.15,294.48,294.48,297.07,297.0,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.88,1.09,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.05,303.15,285.15,0.0,0.0,290.66,0.66,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.66,0.66,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.66,0.66,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.66,0.66,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.66,0.66,0.3,0.0,290.69,303.15,294.57,294.57,297.0,296.9,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,369.17,2.57,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.05,303.15,285.15,0.0,0.0,290.68,0.55,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.68,0.55,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.68,0.55,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.68,0.55,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.68,0.55,0.3,0.0,290.72,303.15,294.65,294.65,296.86,296.74,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,310.81,4.9,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.05,303.15,285.15,0.0,0.0,290.71,0.5,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.71,0.5,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.71,0.5,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.71,0.5,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.71,0.5,0.3,0.0,290.76,303.15,294.73,294.73,296.67,296.51,292.74,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,239.64,8.13,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.05,303.15,285.15,0.0,0.0,290.77,0.46,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.77,0.46,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.77,0.46,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.77,0.46,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.77,0.46,0.3,0.0,290.84,303.15,294.82,294.82,296.42,296.24,292.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,161.84,12.18,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.05,303.15,285.15,0.0,0.0,290.87,0.43,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.87,0.43,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.87,0.43,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.87,0.43,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.87,0.43,0.3,0.0,290.96,303.15,294.9,294.9,296.16,295.95,292.75,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,77.74,16.71,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.06,303.15,285.15,0.0,0.0,291.0,0.41,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.0,0.41,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.0,0.41,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.0,0.41,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.0,0.41,0.3,0.0,291.12,303.15,294.98,294.98,295.91,295.7,292.76,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.21,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.07,303.15,285.15,0.0,0.0,291.16,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,291.16,0.39,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.16,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.16,0.39,0.3,0.0,297.8,303.15,285.15,0.0,0.0,291.16,0.39,0.3,0.0,291.31,303.15,295.07,295.07,295.7,295.51,292.77,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.06,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.09,303.15,285.15,0.0,0.0,291.34,0.38,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.34,0.38,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.34,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.34,0.38,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.34,0.38,0.3,0.0,291.51,303.15,295.15,295.15,295.56,295.39,292.78,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.74,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.11,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,291.71,303.15,295.23,295.23,295.47,295.34,292.8,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,28.75,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.13,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,291.87,303.15,295.29,295.29,295.42,295.32,292.82,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,27.7,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.15,303.15,285.15,0.0,0.0,291.79,0.41,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.79,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.79,0.41,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.79,0.41,0.3,0.0,297.83,303.15,285.15,0.0,0.0,291.79,0.41,0.3,0.0,292.0,303.15,295.35,295.35,295.4,295.32,292.84,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.98,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.18,303.15,285.15,0.0,0.0,291.89,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.89,0.44,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.89,0.44,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.89,0.44,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.89,0.44,0.3,0.0,292.09,303.15,295.41,295.41,295.4,295.34,292.87,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.02,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.22,303.15,285.15,0.0,0.0,291.95,0.48,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.95,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.95,0.48,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.95,0.48,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.95,0.48,0.3,0.0,292.16,303.15,295.47,295.47,295.41,295.35,292.9,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.45,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.26,303.15,285.15,0.0,0.0,292.0,0.53,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.0,0.53,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.0,0.53,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.0,0.53,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.0,0.53,0.3,0.0,292.2,303.15,295.52,295.52,295.42,295.37,292.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.95,0.0,0.0,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,298.07,297.15,293.15,0.0,0.0,296.49,1.0,0.54,0.25,297.96,297.15,293.15,0.0,0.0,296.49,1.0,0.51,0.26,297.85,297.15,293.15,0.0,0.0,296.49,1.0,0.49,0.19,297.85,297.15,293.15,0.0,0.0,296.49,1.0,0.49,0.26,297.68,297.15,293.15,0.0,0.0,296.49,1.0,0.46,1.24,296.49,291.15,295.59,295.59,297.04,297.95,296.51,1.0,0.47,1.0,0.45,0.0,1.0,2.65,1.03,1.63,0.43,0.0,0.0,0.0,64.74,66.29,1241.19,0.0,1357.64,0.0,284.19,290.0,299.82,301.02,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,297.79,297.15,293.15,0.0,0.0,291.65,1.0,0.67,0.28,297.71,297.15,293.15,0.0,0.0,291.65,1.0,0.63,0.29,297.57,297.15,293.15,0.0,0.0,291.65,1.0,0.58,0.22,297.61,297.15,293.15,0.0,0.0,291.65,1.0,0.59,0.29,297.4,297.15,293.15,0.0,0.0,291.65,1.0,0.52,1.4,291.65,291.15,295.67,295.67,296.89,297.69,291.64,1.0,0.53,1.0,0.45,0.0,1.0,2.99,1.17,1.81,0.5,0.54,0.54,0.0,81.72,84.11,29620.69,0.0,1931.44,0.0,284.24,290.55,300.6,302.72,293.15,293.15,283.15,13840.3,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.13,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7975.92,0.0,120.27,2275.36,0.0,730.92,0.38,1.0,0.0,3.0,1.0,0.0
18341100.0,297.35,297.15,293.15,0.0,0.0,291.54,1.0,0.7,0.31,297.29,297.15,293.15,0.0,0.0,291.54,1.0,0.66,0.33,297.12,297.15,293.15,0.0,0.0,291.54,1.0,0.58,0.24,297.18,297.15,293.15,0.0,0.0,291.54,1.0,0.6,0.33,296.9,297.15,293.15,0.0,0.0,291.54,1.0,0.48,1.55,291.54,291.15,295.76,295.76,296.66,297.25,291.54,1.0,0.58,1.0,0.45,0.0,1.0,3.3,1.31,1.99,0.57,0.55,0.55,0.0,99.78,101.93,32810.42,0.0,2607.21,0.0,284.21,290.39,298.69,300.54,293.15,293.15,283.15,16549.64,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.27,1.77,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7822.21,0.0,164.0,2275.33,0.0,1030.59,0.43,1.0,0.0,3.0,1.0,0.0
18341400.0,297.17,297.15,293.15,0.0,0.0,291.55,1.0,0.71,0.34,297.09,297.15,293.15,0.0,0.0,291.55,1.0,0.65,0.35,296.92,297.15,293.15,0.0,0.0,291.55,1.0,0.54,0.26,296.99,297.15,293.15,0.0,0.0,291.55,1.0,0.57,0.35,296.67,297.15,293.15,0.0,0.0,291.55,1.0,0.4,1.68,291.55,291.15,295.87,295.87,296.58,297.06,291.55,1.0,0.63,1.0,0.45,0.0,1.0,3.58,1.43,2.15,0.62,0.57,0.57,0.0,117.77,119.75,35322.06,0.0,3345.65,0.0,284.23,290.35,298.89,300.81,293.15,293.15,283.15,16893.89,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.38,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8057.83,0.0,190.66,2275.33,0.0,977.67,0.45,1.0,0.0,3.0,1.0,0.0
18341700.0,297.03,297.15,293.15,0.0,0.0,291.47,1.0,0.69,0.42,296.94,297.15,293.15,0.0,0.0,291.47,1.0,0.61,0.44,296.76,297.15,293.15,0.0,0.0,291.47,1.0,0.48,0.32,296.84,297.15,293.15,0.0,0.0,291.47,1.0,0.52,0.44,296.6,297.15,293.15,0.0,0.0,291.47,0.87,0.3,1.39,291.47,291.15,296.0,296.0,296.54,296.91,291.47,1.0,0.64,1.0,0.45,0.0,1.0,3.62,1.44,2.17,0.63,0.58,0.58,0.0,137.67,137.57,36712.55,0.0,3548.86,0.0,284.23,290.28,299.02,301.04,293.15,293.15,283.15,17383.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8208.88,0.0,212.82,2275.33,0.0,1075.97,0.47,1.0,0.0,3.0,1.0,0.0
18342000.0,296.94,297.15,293.15,0.0,0.0,291.43,1.0,0.65,0.47,296.83,297.15,293.15,0.0,0.0,291.43,1.0,0.56,0.5,296.73,297.15,293.15,0.0,0.0,291.43,0.92,0.4,0.29,296.75,297.15,293.15,0.0,0.0,291.43,0.96,0.45,0.43,296.59,297.15,293.15,0.0,0.0,291.43,0.83,0.3,1.36,291.43,291.15,296.15,296.15,296.56,296.83,291.43,1.0,0.66,1.0,0.45,0.0,1.0,3.66,1.46,2.2,0.64,0.59,0.59,0.0,154.93,155.39,37839.3,0.0,3767.93,0.0,284.24,290.24,299.16,301.22,293.15,293.15,283.15,17429.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8332.54,0.0,227.6,2275.33,0.0,1101.32,0.48,1.0,0.0,3.0,1.0,0.0
18342300.0,296.85,297.15,293.15,0.0,0.0,291.36,1.0,0.6,0.55,296.78,297.15,293.15,0.0,0.0,291.36,0.94,0.49,0.47,296.79,297.15,293.15,0.0,0.0,291.36,0.83,0.34,0.24,296.79,297.15,293.15,0.0,0.0,291.36,0.86,0.38,0.37,296.57,297.15,293.15,0.0,0.0,291.36,0.79,0.3,1.36,291.36,291.15,296.33,296.3,296.62,296.81,291.36,1.0,0.66,1.0,0.45,0.0,1.0,3.59,1.43,2.16,0.63,0.6,0.6,0.0,173.41,173.21,38445.42,0.0,3714.73,1.0,284.24,290.19,299.31,301.41,293.15,293.15,283.15,17671.85,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.54,2.06,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8424.42,0.0,240.08,2275.33,0.0,1128.63,0.49,1.0,0.0,3.0,1.0,0.0
18342600.0,296.86,297.15,293.15,0.0,0.0,291.23,0.94,0.55,0.5,296.82,297.15,293.15,0.0,0.0,291.23,0.87,0.43,0.42,296.84,297.15,293.15,0.0,0.0,291.23,0.77,0.3,0.21,296.84,297.15,293.15,0.0,0.0,291.23,0.79,0.33,0.32,296.55,297.15,293.15,0.0,0.0,291.23,0.77,0.3,1.36,291.23,291.15,296.53,296.43,296.72,296.84,291.23,1.0,0.64,1.0,0.45,0.0,1.0,3.38,1.34,2.04,0.58,0.59,0.59,0.0,184.43,183.65,37860.99,0.0,3269.67,1.0,284.23,290.12,299.42,301.51,293.15,293.15,283.15,18124.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8406.64,0.0,241.27,2275.33,0.0,1110.44,0.49,1.0,0.0,3.0,1.0,0.0
18342900.0,296.93,297.15,293.15,0.0,0.0,291.17,0.9,0.51,0.46,296.87,297.15,293.15,0.0,0.0,291.17,0.82,0.38,0.37,296.84,297.15,293.15,0.0,0.0,291.17,0.76,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.17,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.17,0.76,0.3,1.37,291.17,291.15,296.76,296.54,296.83,296.89,291.16,1.0,0.62,1.0,0.45,0.0,1.0,3.24,1.28,1.96,0.56,0.59,0.59,0.0,186.27,185.79,37245.96,0.0,2977.25,1.0,284.22,290.09,299.52,301.58,293.15,293.15,283.15,18191.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8379.25,0.0,236.32,2275.33,0.0,1064.24,0.48,1.0,0.0,3.0,1.0,0.0
