time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18343200.0,296.99,297.15,293.15,0.0,0.0,291.14,0.88,0.48,0.44,296.92,297.15,293.15,0.0,0.0,291.14,0.79,0.34,0.33,296.84,297.15,293.15,0.0,0.0,291.14,0.76,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.14,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.14,0.76,0.3,1.37,291.14,291.15,297.0,296.62,296.95,296.92,291.14,1.0,0.61,1.0,0.45,0.0,1.0,3.17,1.25,1.92,0.54,0.58,0.58,0.0,184.07,183.63,36850.5,0.0,2801.82,1.0,284.21,290.07,299.61,301.65,293.15,293.15,283.15,18144.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8367.54,0.0,232.06,2275.33,0.0,1031.82,0.48,1.0,0.0,3.0,1.0,0.0
18343500.0,297.04,297.15,293.15,0.0,0.0,291.12,0.87,0.46,0.42,296.97,297.15,293.15,0.0,0.0,291.12,0.77,0.31,0.3,296.84,297.15,293.15,0.0,0.0,291.12,0.76,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.12,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.12,0.76,0.3,1.37,291.12,291.15,297.26,296.69,297.07,296.95,291.12,1.0,0.6,1.0,0.45,0.0,1.0,3.11,1.22,1.88,0.53,0.58,0.58,0.0,179.61,179.22,36502.91,0.0,2658.33,1.0,284.21,290.07,299.69,301.71,293.15,293.15,283.15,18132.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8354.65,0.0,228.39,2275.33,0.0,1008.1,0.48,1.0,0.0,3.0,1.0,0.0
18343800.0,297.09,297.15,293.15,0.0,0.0,291.13,0.87,0.45,0.41,297.0,297.15,293.15,0.0,0.0,291.13,0.76,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.13,0.76,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.13,0.76,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.13,0.76,0.3,1.37,291.13,291.15,297.52,296.75,297.19,296.97,291.13,1.0,0.59,1.0,0.45,0.0,1.0,3.08,1.21,1.87,0.52,0.58,0.58,0.0,174.2,174.02,36302.54,0.0,2573.44,1.0,284.21,290.07,299.74,301.76,293.15,293.15,283.15,18069.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8349.92,0.0,225.5,2275.33,0.0,989.25,0.48,1.0,0.0,3.0,1.0,0.0
18344100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.45,0.4,297.01,297.15,293.15,0.0,0.0,291.14,0.77,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.14,0.77,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.14,0.77,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.14,0.77,0.3,1.36,291.14,291.15,297.8,296.8,297.31,296.99,291.14,1.0,0.59,1.0,0.45,0.0,1.0,3.07,1.21,1.86,0.52,0.58,0.58,0.0,169.24,169.11,36273.15,0.0,2532.97,1.0,284.21,290.07,299.79,301.81,293.15,293.15,283.15,18013.63,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8358.17,0.0,224.62,2275.33,0.0,981.53,0.48,1.0,0.0,3.0,1.0,0.0
18344400.0,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.45,0.4,297.01,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,298.08,296.84,297.42,297.0,291.15,1.0,0.59,1.0,0.45,0.0,1.0,3.07,1.21,1.86,0.52,0.58,0.58,0.0,165.15,165.06,36307.34,0.0,2508.0,1.0,284.21,290.07,299.83,301.85,293.15,293.15,283.15,17982.53,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8369.86,0.0,224.76,2275.33,0.0,978.21,0.48,1.0,0.0,3.0,1.0,0.0
18344700.0,297.17,297.15,293.15,0.0,0.0,291.16,0.89,0.45,0.41,297.02,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.29,296.84,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.21,296.91,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,298.35,296.87,297.54,297.01,291.16,1.0,0.58,1.0,0.45,0.0,1.0,3.07,1.21,1.86,0.52,0.58,0.58,0.0,162.24,162.2,36400.75,0.0,2497.94,1.0,284.21,290.07,299.87,301.89,293.15,293.15,283.15,17955.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8386.04,0.0,225.65,2275.33,0.0,976.76,0.48,1.0,0.0,3.0,1.0,0.0
18345000.0,297.19,297.15,293.15,0.0,0.0,291.17,0.89,0.46,0.41,297.02,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.17,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.17,0.78,0.3,1.36,291.17,291.15,298.63,296.91,297.65,297.02,291.17,1.0,0.58,1.0,0.45,0.0,1.0,3.08,1.21,1.87,0.52,0.58,0.58,0.0,160.64,160.66,36561.79,0.0,2502.18,1.0,284.22,290.07,299.91,301.94,293.15,293.15,283.15,17925.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8408.52,0.0,227.3,2275.33,0.0,976.65,0.48,1.0,0.0,3.0,1.0,0.0
18345300.0,297.21,297.15,293.15,0.0,0.0,291.18,0.9,0.47,0.42,297.03,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,298.89,296.96,297.77,297.03,291.18,1.0,0.59,1.0,0.45,0.0,1.0,3.09,1.22,1.87,0.52,0.59,0.59,0.0,160.42,160.49,36807.47,0.0,2521.07,1.0,284.22,290.07,299.96,302.0,293.15,293.15,283.15,17890.34,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8440.01,0.0,229.84,2275.33,0.0,977.73,0.48,1.0,0.0,3.0,1.0,0.0
18345600.0,297.22,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.43,297.04,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,299.15,297.03,297.87,297.04,291.19,1.0,0.59,1.0,0.45,0.0,1.0,3.1,1.22,1.88,0.52,0.59,0.59,0.0,161.53,161.64,37147.79,0.0,2552.53,1.0,284.22,290.08,300.03,302.08,293.15,293.15,283.15,17850.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8482.67,0.0,233.42,2275.33,0.0,979.52,0.48,1.0,0.0,3.0,1.0,0.0
18345900.0,297.23,297.15,293.15,0.0,0.0,291.21,0.92,0.49,0.45,297.05,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.21,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,299.4,297.1,297.98,297.05,291.21,1.0,0.59,1.0,0.45,0.0,1.0,3.12,1.23,1.89,0.53,0.59,0.59,0.0,163.94,164.1,37583.08,0.0,2596.53,1.0,284.23,290.08,300.1,302.18,293.15,293.15,283.15,17811.01,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8536.19,0.0,238.18,2275.33,0.0,987.04,0.49,1.0,0.0,3.0,1.0,0.0
18346200.0,297.25,297.15,293.15,0.0,0.0,291.22,0.92,0.51,0.46,297.07,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.22,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.22,0.77,0.3,1.36,291.22,291.15,299.65,297.17,298.09,297.07,291.22,1.0,0.6,1.0,0.45,0.0,1.0,3.14,1.24,1.9,0.53,0.6,0.6,0.0,167.56,167.77,38084.23,0.0,2652.78,1.0,284.23,290.08,300.18,302.27,293.15,293.15,283.15,17777.45,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8595.3,0.0,244.0,2275.33,0.0,1000.29,0.49,1.0,0.0,3.0,1.0,0.0
18346500.0,297.26,297.15,293.15,0.0,0.0,291.23,0.93,0.53,0.48,297.08,297.15,293.15,0.0,0.0,291.23,0.77,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.23,0.77,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.23,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.23,0.77,0.3,1.36,291.23,291.15,299.9,297.24,298.2,297.08,291.23,1.0,0.6,1.0,0.45,0.0,1.0,3.16,1.25,1.91,0.54,0.6,0.6,0.0,172.33,172.56,38640.43,0.0,2720.4,1.0,284.24,290.08,300.24,302.37,293.15,293.15,283.15,17748.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8659.31,0.0,250.8,2275.33,0.0,1016.49,0.5,1.0,0.0,3.0,1.0,0.0
18346800.0,297.26,297.15,293.15,0.0,0.0,291.24,0.93,0.55,0.49,297.11,297.15,293.15,0.0,0.0,291.24,0.76,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.24,0.76,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.24,0.76,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.24,0.76,0.3,1.37,291.24,291.15,300.15,297.3,298.3,297.1,291.24,1.0,0.61,1.0,0.45,0.0,1.0,3.18,1.26,1.92,0.54,0.61,0.61,0.0,178.08,178.34,39240.77,0.0,2797.77,1.0,284.24,290.08,300.31,302.47,293.15,293.15,283.15,17724.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8727.55,0.0,258.49,2275.33,0.0,1035.0,0.5,1.0,0.0,3.0,1.0,0.0
18347100.0,297.27,297.15,293.15,0.0,0.0,291.25,0.94,0.57,0.51,297.13,297.15,293.15,0.0,0.0,291.25,0.76,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.25,0.76,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.25,0.76,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.25,0.76,0.3,1.37,291.25,291.15,300.4,297.37,298.41,297.11,291.25,1.0,0.61,1.0,0.45,0.0,1.0,3.2,1.27,1.94,0.55,0.61,0.61,0.0,184.68,184.97,39877.22,0.0,2883.57,1.0,284.25,290.08,300.37,302.56,293.15,293.15,283.15,17703.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.63,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8799.44,0.0,267.02,2275.33,0.0,1055.43,0.51,1.0,0.0,3.0,1.0,0.0
18347400.0,297.27,297.15,293.15,0.0,0.0,291.26,0.94,0.59,0.53,297.15,297.15,293.15,0.0,0.0,291.26,0.75,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.26,0.75,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.26,0.75,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,300.65,297.43,298.52,297.12,291.26,1.0,0.62,1.0,0.45,0.0,1.0,3.23,1.28,1.95,0.55,0.62,0.62,0.0,192.0,192.31,40542.29,0.0,2976.65,1.0,284.25,290.08,300.43,302.66,293.15,293.15,283.15,17685.02,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8874.45,0.0,276.32,2275.33,0.0,1077.4,0.51,1.0,0.0,3.0,1.0,0.0
18347700.0,297.27,297.15,293.15,0.0,0.0,291.27,0.94,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.27,0.75,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.27,0.75,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.27,0.75,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,300.9,297.48,298.63,297.14,291.27,1.0,0.63,1.0,0.45,0.0,1.0,3.26,1.29,1.97,0.56,0.63,0.63,0.0,199.87,200.21,41251.81,0.0,3082.84,1.0,284.25,290.07,300.49,302.75,293.15,293.15,283.15,17659.29,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8954.0,0.0,286.48,2275.33,0.0,1101.07,0.52,1.0,0.0,3.0,1.0,0.0
18348000.0,297.27,297.15,293.15,0.0,0.0,291.27,0.95,0.64,0.57,297.19,297.15,293.15,0.0,0.0,291.27,0.75,0.31,0.3,296.97,297.15,293.15,0.0,0.0,291.27,0.74,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.27,0.74,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,301.15,297.54,298.74,297.15,291.27,1.0,0.64,1.0,0.45,0.0,1.0,3.29,1.3,1.99,0.56,0.63,0.63,0.0,208.33,208.71,42016.37,0.0,3203.61,1.0,284.26,290.07,300.55,302.85,293.15,293.15,283.15,17631.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9039.47,0.0,297.82,2275.33,0.0,1127.28,0.53,1.0,0.0,3.0,1.0,0.0
18348300.0,297.27,297.15,293.15,0.0,0.0,291.28,0.95,0.66,0.59,297.2,297.15,293.15,0.0,0.0,291.28,0.75,0.32,0.31,296.98,297.15,293.15,0.0,0.0,291.28,0.73,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.28,0.73,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,301.4,297.59,298.85,297.16,291.28,1.0,0.65,1.0,0.45,0.0,1.0,3.33,1.32,2.01,0.57,0.64,0.64,0.0,217.31,217.71,42827.15,0.0,3336.73,1.0,284.26,290.06,300.6,302.94,293.15,293.15,283.15,17605.04,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9130.22,0.0,310.35,2275.33,0.0,1155.84,0.54,1.0,0.0,3.0,1.0,0.0
18348600.0,297.27,297.15,293.15,0.0,0.0,291.29,0.95,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.29,0.75,0.33,0.32,297.0,297.15,293.15,0.0,0.0,291.29,0.73,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.29,0.73,0.3,0.29,296.67,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,301.65,297.65,298.95,297.17,291.29,1.0,0.66,1.0,0.45,0.0,1.0,3.37,1.34,2.03,0.58,0.65,0.65,0.0,226.73,227.15,43678.17,0.0,3481.03,1.0,284.27,290.05,300.65,303.03,293.15,293.15,283.15,17580.93,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9225.85,0.0,324.1,2275.33,0.0,1186.38,0.55,1.0,0.0,3.0,1.0,0.0
18348900.0,297.27,297.15,293.15,0.0,0.0,291.3,0.95,0.7,0.63,297.23,297.15,293.15,0.0,0.0,291.3,0.75,0.35,0.33,297.02,297.15,293.15,0.0,0.0,291.3,0.72,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.3,0.72,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.37,291.3,291.15,301.9,297.69,299.06,297.18,291.3,1.0,0.67,1.0,0.45,0.0,1.0,3.41,1.35,2.05,0.59,0.66,0.66,0.0,236.54,236.97,44562.85,0.0,3635.38,1.0,284.27,290.05,300.7,303.13,293.15,293.15,283.15,17559.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9325.91,0.0,339.07,2275.33,0.0,1218.58,0.55,1.0,0.0,3.0,1.0,0.0
18349200.0,297.27,297.15,293.15,0.0,0.0,291.3,0.96,0.72,0.65,297.24,297.15,293.15,0.0,0.0,291.3,0.76,0.36,0.35,297.04,297.15,293.15,0.0,0.0,291.3,0.72,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.3,0.72,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.3,0.72,0.3,1.38,291.3,291.15,302.15,297.74,299.17,297.19,291.3,1.0,0.68,1.0,0.45,0.0,1.0,3.45,1.37,2.08,0.6,0.66,0.66,0.0,246.69,247.12,45477.74,0.0,3799.46,1.0,284.28,290.04,300.75,303.22,293.15,293.15,283.15,17539.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9430.19,0.0,355.26,2275.33,0.0,1252.15,0.56,1.0,0.0,3.0,1.0,0.0
18349500.0,297.27,297.15,293.15,0.0,0.0,291.3,0.96,0.74,0.67,297.24,297.15,293.15,0.0,0.0,291.3,0.76,0.38,0.36,297.05,297.15,293.15,0.0,0.0,291.3,0.71,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.3,0.71,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,302.39,297.78,299.27,297.19,291.3,1.0,0.69,1.0,0.45,0.0,1.0,3.5,1.39,2.1,0.61,0.67,0.67,0.0,257.13,257.56,46380.83,0.0,3970.18,1.0,284.28,290.02,300.79,303.31,293.15,293.15,283.15,17534.27,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9533.52,0.0,372.43,2275.33,0.0,1289.32,0.57,1.0,0.0,3.0,1.0,0.0
18349800.0,297.26,297.15,293.15,0.0,0.0,291.3,0.96,0.76,0.69,297.24,297.15,293.15,0.0,0.0,291.3,0.77,0.39,0.38,297.06,297.15,293.15,0.0,0.0,291.3,0.71,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.3,0.71,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.3,0.71,0.3,1.38,291.3,291.15,302.62,297.8,299.36,297.19,291.3,1.0,0.7,1.0,0.45,0.0,1.0,3.54,1.41,2.13,0.61,0.68,0.68,0.0,267.72,268.15,47214.96,0.0,4141.54,1.0,284.28,290.01,300.81,303.38,293.15,293.15,283.15,17550.0,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9627.83,0.0,389.75,2275.33,0.0,1327.57,0.58,1.0,0.0,3.0,1.0,0.0
18350100.0,297.25,297.15,293.15,0.0,0.0,291.3,0.96,0.78,0.7,297.24,297.15,293.15,0.0,0.0,291.3,0.77,0.41,0.39,297.07,297.15,293.15,0.0,0.0,291.3,0.7,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.3,0.7,0.3,0.29,296.71,297.15,293.15,0.0,0.0,291.3,0.7,0.3,1.38,291.3,291.15,302.84,297.81,299.45,297.19,291.3,1.0,0.71,1.0,0.45,0.0,1.0,3.58,1.43,2.15,0.62,0.69,0.69,0.0,278.35,278.77,47983.46,0.0,4315.16,1.0,284.28,289.99,300.82,303.43,293.15,293.15,283.15,17572.11,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9713.43,0.0,406.86,2275.33,0.0,1365.22,0.59,1.0,0.0,3.0,1.0,0.0
18350400.0,297.24,297.15,293.15,0.0,0.0,291.29,0.96,0.8,0.72,297.23,297.15,293.15,0.0,0.0,291.29,0.77,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.29,0.7,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.29,0.7,0.3,0.3,296.71,297.15,293.15,0.0,0.0,291.29,0.7,0.3,1.38,291.29,291.15,303.04,297.81,299.53,297.19,291.29,1.0,0.72,1.0,0.45,0.0,1.0,3.62,1.44,2.17,0.63,0.69,0.69,0.0,288.92,289.33,48676.99,0.0,4488.17,1.0,284.28,289.97,300.82,303.46,293.15,293.15,283.15,17599.15,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9789.34,0.0,423.42,2275.33,0.0,1400.75,0.6,1.0,0.0,3.0,1.0,0.0
18350700.0,297.23,297.15,293.15,0.0,0.0,291.28,0.96,0.81,0.73,297.23,297.15,293.15,0.0,0.0,291.28,0.78,0.44,0.42,297.08,297.15,293.15,0.0,0.0,291.28,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.28,0.7,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.38,291.28,291.15,303.23,297.8,299.61,297.19,291.28,1.0,0.73,1.0,0.45,0.0,1.0,3.66,1.46,2.2,0.64,0.7,0.7,0.0,299.34,299.73,49294.29,0.0,4658.54,1.0,284.28,289.95,300.81,303.48,293.15,293.15,283.15,17629.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9855.6,0.0,439.18,2275.33,0.0,1434.15,0.61,1.0,0.0,3.0,1.0,0.0
18351000.0,297.22,297.15,293.15,0.0,0.0,291.27,0.96,0.82,0.74,297.23,297.15,293.15,0.0,0.0,291.27,0.78,0.45,0.43,297.08,297.15,293.15,0.0,0.0,291.27,0.69,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.27,0.69,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.39,291.27,291.15,303.4,297.78,299.68,297.19,291.27,1.0,0.74,1.0,0.45,0.0,1.0,3.69,1.48,2.22,0.65,0.7,0.7,0.0,309.52,309.89,49838.32,0.0,4824.92,1.0,284.28,289.93,300.79,303.49,293.15,293.15,283.15,17660.65,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9912.65,0.0,453.98,2275.33,0.0,1465.2,0.62,1.0,0.0,3.0,1.0,0.0
18351300.0,297.21,297.15,293.15,0.0,0.0,291.26,0.95,0.83,0.75,297.23,297.15,293.15,0.0,0.0,291.26,0.78,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.26,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.26,0.69,0.31,0.3,296.7,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,303.56,297.76,299.74,297.18,291.26,1.0,0.75,1.0,0.45,0.0,1.0,3.73,1.49,2.24,0.65,0.71,0.71,0.0,319.41,319.76,50347.0,0.0,4986.42,1.0,284.28,289.91,300.77,303.5,293.15,293.15,283.15,17694.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9964.01,0.0,467.67,2275.33,0.0,1494.5,0.62,1.0,0.0,3.0,1.0,0.0
18351600.0,297.2,297.15,293.15,0.0,0.0,291.25,0.95,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.25,0.79,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.25,0.68,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.69,0.32,0.31,296.7,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,303.71,297.74,299.8,297.18,291.25,1.0,0.76,1.0,0.45,0.0,1.0,3.76,1.5,2.25,0.66,0.71,0.71,0.0,328.94,329.27,50798.15,0.0,5141.99,1.0,284.28,289.89,300.74,303.49,293.15,293.15,283.15,17727.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10008.21,0.0,480.09,2275.33,0.0,1521.81,0.63,1.0,0.0,3.0,1.0,0.0
18351900.0,297.2,297.15,293.15,0.0,0.0,291.24,0.95,0.85,0.77,297.22,297.15,293.15,0.0,0.0,291.24,0.79,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.24,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.84,297.71,299.85,297.18,291.24,1.0,0.76,1.0,0.45,0.0,1.0,3.79,1.52,2.27,0.66,0.72,0.72,0.0,338.08,338.39,51196.23,0.0,5291.36,1.0,284.28,289.88,300.72,303.49,293.15,293.15,283.15,17756.47,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10046.37,0.0,491.36,2275.33,0.0,1546.29,0.63,1.0,0.0,3.0,1.0,0.0
18352200.0,297.19,297.15,293.15,0.0,0.0,291.23,0.95,0.86,0.77,297.22,297.15,293.15,0.0,0.0,291.23,0.79,0.5,0.48,297.1,297.15,293.15,0.0,0.0,291.23,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.32,0.32,296.69,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.96,297.69,299.9,297.18,291.23,1.0,0.77,1.0,0.45,0.0,1.0,3.82,1.53,2.29,0.67,0.72,0.72,0.0,346.8,347.09,51553.61,0.0,5434.6,1.0,284.28,289.87,300.69,303.48,293.15,293.15,283.15,17780.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10080.39,0.0,501.64,2275.33,0.0,1567.9,0.64,1.0,0.0,3.0,1.0,0.0
18352500.0,297.18,297.15,293.15,0.0,0.0,291.22,0.95,0.86,0.78,297.22,297.15,293.15,0.0,0.0,291.22,0.8,0.51,0.49,297.1,297.15,293.15,0.0,0.0,291.22,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.33,0.32,296.69,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.06,297.66,299.94,297.17,291.22,1.0,0.78,1.0,0.45,0.0,1.0,3.84,1.54,2.3,0.68,0.72,0.72,0.0,355.07,355.35,51881.84,0.0,5571.47,1.0,284.28,289.86,300.67,303.47,293.15,293.15,283.15,17799.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10112.14,0.0,511.11,2275.33,0.0,1586.65,0.64,1.0,0.0,3.0,1.0,0.0
18352800.0,297.18,297.15,293.15,0.0,0.0,291.22,0.94,0.87,0.78,297.22,297.15,293.15,0.0,0.0,291.22,0.8,0.53,0.51,297.1,297.15,293.15,0.0,0.0,291.22,0.67,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.33,0.32,296.69,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.15,297.65,299.98,297.17,291.22,1.0,0.78,1.0,0.45,0.0,1.0,3.87,1.55,2.32,0.68,0.73,0.73,0.0,362.89,363.15,52195.21,0.0,5702.49,1.0,284.28,289.85,300.65,303.47,293.15,293.15,283.15,17812.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10143.8,0.0,520.05,2275.33,0.0,1602.55,0.65,1.0,0.0,3.0,1.0,0.0
18353100.0,297.17,297.15,293.15,0.0,0.0,291.22,0.94,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.22,0.8,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.22,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.33,0.33,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,304.23,297.66,300.01,297.17,291.22,1.0,0.79,1.0,0.45,0.0,1.0,3.89,1.56,2.33,0.69,0.73,0.73,0.0,370.25,370.49,52539.92,0.0,5828.06,1.0,284.28,289.84,300.66,303.49,293.15,293.15,283.15,17805.94,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10183.42,0.0,529.06,2275.33,0.0,1611.23,0.65,1.0,0.0,3.0,1.0,0.0
18353400.0,297.17,297.15,293.15,0.0,0.0,291.22,0.94,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.22,0.81,0.55,0.53,297.11,297.15,293.15,0.0,0.0,291.22,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.22,0.69,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,304.32,297.69,300.04,297.17,291.22,1.0,0.8,1.0,0.45,0.0,1.0,3.92,1.57,2.34,0.69,0.73,0.73,0.0,377.16,377.39,52966.92,0.0,5949.63,1.0,284.28,289.84,300.69,303.54,293.15,293.15,283.15,17776.84,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10240.24,0.0,539.29,2275.33,0.0,1615.03,0.65,1.0,0.0,3.0,1.0,0.0
18353700.0,297.16,297.15,293.15,0.0,0.0,291.23,0.94,0.87,0.79,297.22,297.15,293.15,0.0,0.0,291.23,0.81,0.57,0.54,297.11,297.15,293.15,0.0,0.0,291.23,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.23,0.69,0.34,0.33,296.68,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,304.4,297.75,300.08,297.17,291.23,1.0,0.8,1.0,0.45,0.0,1.0,3.94,1.58,2.36,0.69,0.74,0.74,0.0,383.62,383.84,53486.29,0.0,6068.43,1.0,284.29,289.84,300.75,303.62,293.15,293.15,283.15,17736.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10314.61,0.0,551.5,2275.33,0.0,1618.53,0.66,1.0,0.0,3.0,1.0,0.0
18354000.0,297.16,297.15,293.15,0.0,0.0,291.24,0.93,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.24,0.81,0.58,0.55,297.12,297.15,293.15,0.0,0.0,291.24,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.24,0.69,0.34,0.34,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,304.48,297.82,300.11,297.17,291.24,1.0,0.81,1.0,0.45,0.0,1.0,3.96,1.59,2.37,0.7,0.74,0.74,0.0,389.64,389.86,54098.32,0.0,6185.11,1.0,284.29,289.84,300.82,303.73,293.15,293.15,283.15,17693.6,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10405.77,0.0,566.12,2275.33,0.0,1623.22,0.67,1.0,0.0,3.0,1.0,0.0
18354300.0,297.16,297.15,293.15,0.0,0.0,291.25,0.93,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.25,0.82,0.59,0.57,297.12,297.15,293.15,0.0,0.0,291.25,0.66,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.25,0.69,0.35,0.34,296.68,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,304.57,297.91,300.15,297.17,291.25,1.0,0.81,1.0,0.45,0.0,1.0,3.98,1.6,2.38,0.7,0.75,0.75,0.0,395.28,395.49,54789.99,0.0,6300.16,1.0,284.29,289.85,300.91,303.85,293.15,293.15,283.15,17650.82,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10511.24,0.0,583.17,2275.33,0.0,1628.99,0.67,1.0,0.0,3.0,1.0,0.0
18354600.0,297.15,297.15,293.15,0.0,0.0,291.27,0.93,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.27,0.82,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.27,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.27,0.69,0.35,0.34,296.69,297.15,293.15,0.0,0.0,291.27,0.65,0.3,1.4,291.27,291.15,304.65,298.01,300.18,297.17,291.27,1.0,0.82,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.76,0.76,0.0,400.52,400.72,55550.34,0.0,6413.25,1.0,284.3,289.85,301.01,303.99,293.15,293.15,283.15,17612.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10629.03,0.0,602.71,2275.33,0.0,1636.73,0.68,1.0,0.0,3.0,1.0,0.0
18354900.0,297.15,297.15,293.15,0.0,0.0,291.28,0.93,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.28,0.83,0.62,0.6,297.13,297.15,293.15,0.0,0.0,291.28,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.28,0.69,0.35,0.35,296.69,297.15,293.15,0.0,0.0,291.28,0.65,0.3,1.4,291.28,291.15,304.73,298.12,300.22,297.17,291.28,1.0,0.82,1.0,0.45,0.0,1.0,4.03,1.62,2.41,0.71,0.76,0.76,0.0,405.38,405.57,56359.71,0.0,6523.73,1.0,284.3,289.84,301.12,304.13,293.15,293.15,283.15,17580.62,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.43,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10755.85,0.0,624.52,2275.33,0.0,1646.46,0.69,1.0,0.0,3.0,1.0,0.0
18355200.0,297.15,297.15,293.15,0.0,0.0,291.29,0.92,0.88,0.79,297.23,297.15,293.15,0.0,0.0,291.29,0.83,0.64,0.61,297.14,297.15,293.15,0.0,0.0,291.29,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.69,0.36,0.35,296.69,297.15,293.15,0.0,0.0,291.29,0.65,0.3,1.4,291.29,291.15,304.82,298.22,300.25,297.17,291.29,1.0,0.83,1.0,0.45,0.0,1.0,4.05,1.63,2.42,0.72,0.77,0.77,0.0,409.49,409.78,57193.43,0.0,6627.73,1.0,284.3,289.84,301.22,304.28,293.15,293.15,283.15,17558.73,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10887.65,0.0,648.22,2275.33,0.0,1658.16,0.7,1.0,0.0,3.0,1.0,0.0
18355500.0,297.14,297.15,293.15,0.0,0.0,291.29,0.92,0.88,0.79,297.24,297.15,293.15,0.0,0.0,291.29,0.84,0.65,0.62,297.14,297.15,293.15,0.0,0.0,291.29,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.69,0.36,0.35,296.69,297.15,293.15,0.0,0.0,291.29,0.65,0.3,1.4,291.29,291.15,304.9,298.31,300.29,297.17,291.29,1.0,0.83,1.0,0.45,0.0,1.0,4.07,1.64,2.43,0.72,0.78,0.78,0.0,409.91,410.0,58053.29,0.0,6699.8,1.0,284.3,289.84,301.32,304.42,293.15,293.15,283.15,17553.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11022.34,0.0,673.0,2275.33,0.0,1672.6,0.71,1.0,0.0,3.0,1.0,0.0
18355800.0,297.14,297.15,293.15,0.0,0.0,291.29,0.92,0.87,0.79,297.24,297.15,293.15,0.0,0.0,291.29,0.84,0.67,0.64,297.14,297.15,293.15,0.0,0.0,291.29,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.7,0.37,0.36,296.69,297.15,293.15,0.0,0.0,291.29,0.65,0.3,1.4,291.29,291.15,304.98,298.4,300.32,297.17,291.29,1.0,0.83,1.0,0.45,0.0,1.0,4.09,1.64,2.44,0.73,0.79,0.79,0.0,409.91,410.0,58891.91,0.0,6765.29,1.0,284.31,289.84,301.4,304.56,293.15,293.15,283.15,17562.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.55,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11153.03,0.0,698.1,2275.33,0.0,1689.63,0.72,1.0,0.0,3.0,1.0,0.0
18356100.0,297.13,297.15,293.15,0.0,0.0,291.29,0.92,0.87,0.79,297.24,297.15,293.15,0.0,0.0,291.29,0.85,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.29,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.29,0.7,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.29,0.65,0.3,1.4,291.29,291.15,305.07,298.47,300.35,297.17,291.29,1.0,0.83,1.0,0.45,0.0,1.0,4.1,1.65,2.45,0.73,0.79,0.79,0.0,409.92,410.0,59659.91,0.0,6826.45,1.0,284.31,289.83,301.47,304.67,293.15,293.15,283.15,17582.58,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11272.68,0.0,722.87,2275.33,0.0,1708.94,0.73,1.0,0.0,3.0,1.0,0.0
18356400.0,297.13,297.15,293.15,0.0,0.0,291.28,0.92,0.87,0.78,297.23,297.15,293.15,0.0,0.0,291.28,0.86,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.28,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.28,0.7,0.37,0.36,296.68,297.15,293.15,0.0,0.0,291.28,0.65,0.3,1.4,291.28,291.15,305.15,298.52,300.39,297.17,291.28,1.0,0.83,1.0,0.45,0.0,1.0,4.12,1.66,2.46,0.73,0.8,0.8,0.0,409.93,410.0,60317.63,0.0,6881.1,1.0,284.31,289.82,301.52,304.75,293.15,293.15,283.15,17617.55,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11374.04,0.0,746.33,2275.33,0.0,1729.47,0.73,1.0,0.0,3.0,1.0,0.0
18356700.0,297.12,297.15,293.15,0.0,0.0,291.27,0.92,0.86,0.78,297.23,297.15,293.15,0.0,0.0,291.27,0.86,0.71,0.68,297.15,297.15,293.15,0.0,0.0,291.27,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.27,0.7,0.37,0.37,296.68,297.15,293.15,0.0,0.0,291.27,0.65,0.3,1.4,291.27,291.15,305.24,298.55,300.42,297.17,291.27,1.0,0.84,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.8,0.8,0.0,409.94,410.0,60879.56,0.0,6928.86,1.0,284.31,289.81,301.56,304.82,293.15,293.15,283.15,17655.4,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11459.86,0.0,767.9,2275.33,0.0,1746.67,0.74,1.0,0.0,3.0,1.0,0.0
18357000.0,297.11,297.15,293.15,0.0,0.0,291.27,0.92,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.27,0.87,0.72,0.69,297.15,297.15,293.15,0.0,0.0,291.27,0.65,0.3,0.22,297.17,297.15,293.15,0.0,0.0,291.27,0.71,0.38,0.37,296.68,297.15,293.15,0.0,0.0,291.27,0.65,0.3,1.4,291.27,291.15,305.33,298.59,300.46,297.16,291.27,1.0,0.84,1.0,0.45,0.0,1.0,4.14,1.67,2.48,0.74,0.81,0.81,0.0,409.94,410.0,61390.46,0.0,6971.25,1.0,284.31,289.8,301.59,304.88,293.15,293.15,283.15,17684.59,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11539.19,0.0,787.97,2275.33,0.0,1759.6,0.75,1.0,0.0,3.0,1.0,0.0
18357300.0,297.11,297.15,293.15,0.0,0.0,291.26,0.92,0.85,0.77,297.23,297.15,293.15,0.0,0.0,291.26,0.87,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.26,0.65,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.26,0.71,0.38,0.37,296.68,297.15,293.15,0.0,0.0,291.26,0.65,0.3,1.4,291.26,291.15,305.42,298.62,300.49,297.16,291.26,1.0,0.84,1.0,0.45,0.0,1.0,4.15,1.67,2.48,0.74,0.81,0.81,0.0,409.95,410.0,61858.12,0.0,7008.95,1.0,284.31,289.79,301.62,304.94,293.15,293.15,283.15,17708.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11613.0,0.0,806.77,2275.33,0.0,1770.74,0.75,1.0,0.0,3.0,1.0,0.0
18357600.0,297.1,297.15,293.15,0.0,0.0,291.25,0.91,0.84,0.76,297.23,297.15,293.15,0.0,0.0,291.25,0.88,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.25,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.25,0.71,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.25,0.65,0.3,1.4,291.25,291.15,305.52,298.65,300.53,297.16,291.25,1.0,0.84,1.0,0.45,0.0,1.0,4.16,1.68,2.49,0.74,0.82,0.82,0.0,409.96,410.0,62287.89,0.0,7042.82,1.0,284.31,289.78,301.65,304.99,293.15,293.15,283.15,17729.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11681.71,0.0,824.45,2275.33,0.0,1780.67,0.76,1.0,0.0,3.0,1.0,0.0
18357900.0,297.1,297.15,293.15,0.0,0.0,291.25,0.91,0.83,0.75,297.22,297.15,293.15,0.0,0.0,291.25,0.88,0.76,0.73,297.16,297.15,293.15,0.0,0.0,291.25,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.25,0.71,0.38,0.37,296.67,297.15,293.15,0.0,0.0,291.25,0.65,0.3,1.4,291.25,291.15,305.62,298.68,300.57,297.16,291.25,1.0,0.84,1.0,0.45,0.0,1.0,4.17,1.68,2.49,0.74,0.82,0.82,0.0,409.96,410.0,62684.05,0.0,7073.65,1.0,284.31,289.77,301.68,305.04,293.15,293.15,283.15,17748.19,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11745.71,0.0,841.13,2275.33,0.0,1789.65,0.77,1.0,0.0,3.0,1.0,0.0
18358200.0,297.1,297.15,293.15,0.0,0.0,291.24,0.91,0.82,0.74,297.22,297.15,293.15,0.0,0.0,291.24,0.89,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.24,0.66,0.3,0.22,297.16,297.15,293.15,0.0,0.0,291.24,0.71,0.39,0.38,296.67,297.15,293.15,0.0,0.0,291.24,0.65,0.3,1.4,291.24,291.15,305.71,298.7,300.61,297.16,291.24,1.0,0.84,1.0,0.45,0.0,1.0,4.18,1.68,2.5,0.74,0.83,0.83,0.0,409.96,410.0,63049.25,0.0,7102.06,1.0,284.31,289.76,301.71,305.08,293.15,293.15,283.15,17765.42,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11805.21,0.0,856.85,2275.33,0.0,1797.82,0.77,1.0,0.0,3.0,1.0,0.0
18358500.0,297.09,297.15,293.15,0.0,0.0,291.23,0.9,0.81,0.73,297.22,297.15,293.15,0.0,0.0,291.23,0.89,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.23,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.23,0.71,0.39,0.38,296.67,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,305.8,298.73,300.65,297.16,291.23,1.0,0.84,1.0,0.45,0.0,1.0,4.19,1.69,2.5,0.74,0.83,0.83,0.0,409.96,410.0,63386.95,0.0,7128.88,1.0,284.31,289.75,301.73,305.13,293.15,293.15,283.15,17781.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11860.56,0.0,871.68,2275.33,0.0,1805.38,0.78,1.0,0.0,3.0,1.0,0.0
18358800.0,297.09,297.15,293.15,0.0,0.0,291.23,0.9,0.8,0.73,297.22,297.15,293.15,0.0,0.0,291.23,0.9,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.23,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.23,0.72,0.39,0.38,296.67,297.15,293.15,0.0,0.0,291.23,0.65,0.3,1.4,291.23,291.15,305.89,298.75,300.68,297.16,291.23,1.0,0.84,1.0,0.45,0.0,1.0,4.19,1.69,2.51,0.75,0.83,0.83,0.0,409.92,409.93,63700.46,0.0,7154.61,1.0,284.31,289.74,301.75,305.17,293.15,293.15,283.15,17795.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11912.1,0.0,885.7,2275.33,0.0,1812.49,0.78,1.0,0.0,3.0,1.0,0.0
18359100.0,297.09,297.15,293.15,0.0,0.0,291.22,0.9,0.79,0.72,297.22,297.15,293.15,0.0,0.0,291.22,0.9,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.22,0.66,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.22,0.72,0.39,0.38,296.67,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,305.97,298.77,300.72,297.16,291.22,1.0,0.84,1.0,0.45,0.0,1.0,4.2,1.69,2.51,0.75,0.84,0.84,0.0,409.97,410.0,63993.06,0.0,7181.21,1.0,284.31,289.74,301.77,305.2,293.15,293.15,283.15,17808.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11960.16,0.0,898.96,2275.33,0.0,1819.23,0.78,1.0,0.0,3.0,1.0,0.0
18359400.0,297.09,297.15,293.15,0.0,0.0,291.22,0.89,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.82,0.78,297.16,297.15,293.15,0.0,0.0,291.22,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.22,0.72,0.4,0.39,296.67,297.15,293.15,0.0,0.0,291.22,0.65,0.3,1.4,291.22,291.15,306.04,298.79,300.74,297.16,291.22,1.0,0.85,1.0,0.45,0.0,1.0,4.21,1.69,2.51,0.75,0.84,0.84,0.0,409.96,410.0,64266.94,0.0,7208.44,1.0,284.31,289.73,301.79,305.23,293.15,293.15,283.15,17820.39,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12004.98,0.0,911.48,2275.33,0.0,1825.69,0.79,1.0,0.0,3.0,1.0,0.0
18359700.0,297.1,297.15,293.15,0.0,0.0,291.22,0.89,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.22,0.91,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.22,0.66,0.31,0.23,297.16,297.15,293.15,0.0,0.0,291.22,0.72,0.4,0.39,296.66,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,306.1,298.8,300.77,297.16,291.22,1.0,0.85,1.0,0.45,0.0,1.0,4.22,1.7,2.52,0.75,0.84,0.84,0.0,409.96,410.0,64525.48,0.0,7237.24,1.0,284.31,289.72,301.8,305.26,293.15,293.15,283.15,17830.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12046.99,0.0,923.39,2275.33,0.0,1832.06,0.79,1.0,0.0,3.0,1.0,0.0
18360000.0,297.1,297.15,293.15,0.0,0.0,291.21,0.89,0.76,0.69,297.22,297.15,293.15,0.0,0.0,291.21,0.92,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.21,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.21,0.72,0.4,0.39,296.66,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.15,298.81,300.79,297.16,291.21,1.0,0.85,1.0,0.45,0.0,1.0,4.22,1.7,2.52,0.75,0.85,0.85,0.0,409.96,410.0,64770.53,0.0,7268.02,1.0,284.31,289.72,301.82,305.29,293.15,293.15,283.15,17840.16,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12086.41,0.0,934.72,2275.33,0.0,1838.41,0.79,1.0,0.0,3.0,1.0,0.0
18360300.0,297.09,297.15,293.15,0.0,0.0,291.21,0.88,0.75,0.68,297.21,297.15,293.15,0.0,0.0,291.21,0.92,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.21,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.21,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,306.18,298.83,300.8,297.15,291.21,1.0,0.85,1.0,0.45,0.0,1.0,4.23,1.7,2.52,0.75,0.85,0.85,0.0,409.99,410.0,64946.02,0.0,7278.75,1.0,284.31,289.71,301.83,305.31,293.15,293.15,283.15,17866.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12117.51,0.0,944.81,2275.33,0.0,1842.34,0.8,1.0,0.0,3.0,1.0,0.0
18360600.0,297.1,297.15,293.15,0.0,0.0,291.2,0.88,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.2,0.67,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.2,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.21,298.84,300.81,297.15,291.2,1.0,0.85,1.0,0.45,0.0,1.0,4.23,1.7,2.53,0.75,0.85,0.85,0.0,409.99,410.0,65112.32,0.0,7286.5,1.0,284.31,289.7,301.84,305.33,293.15,293.15,283.15,17881.99,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12147.42,0.0,953.39,2275.33,0.0,1844.07,0.8,1.0,0.0,3.0,1.0,0.0
18360900.0,297.1,297.15,293.15,0.0,0.0,291.2,0.87,0.73,0.67,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.2,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.2,0.72,0.4,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.22,298.86,300.82,297.16,291.2,1.0,0.85,1.0,0.45,0.0,1.0,4.23,1.7,2.53,0.75,0.85,0.85,0.0,409.98,410.0,65287.04,0.0,7298.94,1.0,284.31,289.7,301.86,305.36,293.15,293.15,283.15,17888.57,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12178.45,0.0,961.46,2275.33,0.0,1845.74,0.8,1.0,0.0,3.0,1.0,0.0
18361200.0,297.1,297.15,293.15,0.0,0.0,291.2,0.87,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.89,0.84,297.16,297.15,293.15,0.0,0.0,291.2,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.2,0.72,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.22,298.88,300.82,297.16,291.2,1.0,0.85,1.0,0.45,0.0,1.0,4.24,1.71,2.53,0.75,0.85,0.85,0.0,409.97,410.0,65472.45,0.0,7318.7,1.0,284.31,289.7,301.88,305.39,293.15,293.15,283.15,17890.1,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12210.6,0.0,969.39,2275.33,0.0,1848.12,0.8,1.0,0.0,3.0,1.0,0.0
18361500.0,297.11,297.15,293.15,0.0,0.0,291.19,0.87,0.72,0.65,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.19,0.67,0.32,0.23,297.16,297.15,293.15,0.0,0.0,291.19,0.73,0.41,0.4,296.65,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.22,298.89,300.82,297.16,291.19,1.0,0.85,1.0,0.45,0.0,1.0,4.24,1.71,2.54,0.75,0.86,0.86,0.0,409.96,410.0,65667.9,0.0,7346.93,1.0,284.31,289.69,301.89,305.41,293.15,293.15,283.15,17888.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12243.3,0.0,977.39,2275.33,0.0,1851.59,0.81,1.0,0.0,3.0,1.0,0.0
18361800.0,297.11,297.15,293.15,0.0,0.0,291.2,0.87,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.91,0.86,297.17,297.15,293.15,0.0,0.0,291.2,0.67,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.2,0.73,0.41,0.4,296.65,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.21,298.9,300.82,297.17,291.2,1.0,0.85,1.0,0.45,0.0,1.0,4.25,1.71,2.54,0.76,0.86,0.86,0.0,409.95,410.0,65875.7,0.0,7383.72,1.0,284.31,289.69,301.9,305.44,293.15,293.15,283.15,17885.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12276.42,0.0,985.65,2275.33,0.0,1856.57,0.81,1.0,0.0,3.0,1.0,0.0
18362100.0,297.12,297.15,293.15,0.0,0.0,291.2,0.86,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.2,0.95,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.2,0.68,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.2,0.73,0.41,0.4,296.65,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.2,298.91,300.82,297.17,291.2,1.0,0.85,1.0,0.45,0.0,1.0,4.27,1.72,2.55,0.76,0.86,0.86,0.0,409.94,410.0,66083.55,0.0,7428.33,1.0,284.31,289.69,301.91,305.45,293.15,293.15,283.15,17883.28,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12308.01,0.0,994.16,2275.33,0.0,1863.21,0.81,1.0,0.0,3.0,1.0,0.0
18362400.0,297.12,297.15,293.15,0.0,0.0,291.2,0.86,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.2,0.95,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.2,0.68,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.2,0.73,0.41,0.4,296.65,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.19,298.91,300.81,297.17,291.2,1.0,0.85,1.0,0.45,0.0,1.0,4.28,1.72,2.56,0.76,0.86,0.86,0.0,409.93,410.0,66281.65,0.0,7479.67,1.0,284.31,289.69,301.91,305.46,293.15,293.15,283.15,17883.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12336.23,0.0,1002.74,2275.33,0.0,1871.47,0.81,1.0,0.0,3.0,1.0,0.0
18362700.0,297.12,297.15,293.15,0.0,0.0,291.2,0.86,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.2,0.96,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.2,0.69,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.2,0.73,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.17,298.9,300.81,297.17,291.2,1.0,0.86,1.0,0.45,0.0,1.0,4.29,1.73,2.56,0.76,0.87,0.87,0.0,409.92,410.0,66464.29,0.0,7536.37,1.0,284.31,289.69,301.9,305.47,293.15,293.15,283.15,17886.7,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12359.75,0.0,1011.22,2275.33,0.0,1881.46,0.82,1.0,0.0,3.0,1.0,0.0
18363000.0,297.12,297.15,293.15,0.0,0.0,291.19,0.86,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.19,0.96,0.95,0.9,297.2,297.15,293.15,0.0,0.0,291.19,0.69,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.19,0.73,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.16,298.88,300.81,297.17,291.19,1.0,0.86,1.0,0.45,0.0,1.0,4.31,1.74,2.57,0.77,0.87,0.87,0.0,409.92,410.0,66612.52,0.0,7596.36,1.0,284.31,289.68,301.89,305.46,293.15,293.15,283.15,17894.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12375.67,0.0,1019.27,2275.33,0.0,1893.21,0.82,1.0,0.0,3.0,1.0,0.0
18363300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.69,0.62,297.2,297.15,293.15,0.0,0.0,291.19,0.96,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.19,0.7,0.36,0.26,297.17,297.15,293.15,0.0,0.0,291.19,0.73,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.15,298.86,300.8,297.17,291.19,1.0,0.86,1.0,0.45,0.0,1.0,4.33,1.74,2.58,0.77,0.87,0.87,0.0,409.92,410.0,66712.35,0.0,7657.82,1.0,284.31,289.67,301.86,305.44,293.15,293.15,283.15,17908.87,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12381.44,0.0,1026.43,2275.33,0.0,1906.49,0.82,1.0,0.0,3.0,1.0,0.0
18363600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.18,0.97,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.18,0.71,0.37,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.74,0.42,0.41,296.64,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.15,298.81,300.8,297.17,291.18,1.0,0.86,1.0,0.45,0.0,1.0,4.34,1.75,2.59,0.77,0.87,0.87,0.0,409.92,410.0,66752.47,0.0,7719.01,1.0,284.31,289.66,301.82,305.4,293.15,293.15,283.15,17928.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12375.01,0.0,1032.28,2275.33,0.0,1921.4,0.82,1.0,0.0,3.0,1.0,0.0
18363900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.98,0.93,297.22,297.15,293.15,0.0,0.0,291.19,0.72,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.42,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.15,298.77,300.81,297.19,291.19,1.0,0.86,1.0,0.45,0.0,1.0,4.37,1.76,2.61,0.78,0.87,0.87,0.0,409.85,410.0,66876.88,0.0,7825.37,1.0,284.3,289.66,301.77,305.36,293.15,293.15,283.15,17913.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12374.7,0.0,1038.3,2275.33,0.0,1937.42,0.82,1.0,0.0,3.0,1.0,0.0
18364200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.19,0.72,0.4,0.29,297.19,297.15,293.15,0.0,0.0,291.19,0.74,0.44,0.42,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.15,298.72,300.81,297.19,291.19,1.0,0.87,1.0,0.45,0.0,1.0,4.4,1.77,2.62,0.78,0.87,0.87,0.0,409.85,410.0,67017.34,0.0,7947.25,1.0,284.3,289.66,301.72,305.31,293.15,293.15,283.15,17902.32,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12377.34,0.0,1045.5,2275.33,0.0,1954.26,0.83,1.0,0.0,3.0,1.0,0.0
18364500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.94,297.23,297.15,293.15,0.0,0.0,291.19,0.73,0.41,0.3,297.19,297.15,293.15,0.0,0.0,291.19,0.75,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.15,298.67,300.81,297.19,291.19,1.0,0.87,1.0,0.45,0.0,1.0,4.43,1.79,2.64,0.79,0.88,0.88,0.0,409.85,410.0,67148.43,0.0,8067.65,1.0,284.3,289.65,301.67,305.27,293.15,293.15,283.15,17900.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12378.98,0.0,1053.11,2275.33,0.0,1971.14,0.83,1.0,0.0,3.0,1.0,0.0
18364800.0,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.19,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.19,0.74,0.43,0.31,297.19,297.15,293.15,0.0,0.0,291.19,0.75,0.45,0.43,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.15,298.62,300.81,297.19,291.19,1.0,0.88,1.0,0.45,0.0,1.0,4.45,1.8,2.66,0.8,0.88,0.88,0.0,409.91,410.0,67227.67,0.0,8162.29,1.0,284.3,289.64,301.62,305.23,293.15,293.15,283.15,17913.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12374.56,0.0,1060.27,2275.33,0.0,1987.17,0.83,1.0,0.0,3.0,1.0,0.0
18365100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.18,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.75,0.44,0.32,297.18,297.15,293.15,0.0,0.0,291.18,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.15,298.57,300.81,297.19,291.18,1.0,0.88,1.0,0.45,0.0,1.0,4.47,1.8,2.67,0.8,0.88,0.88,0.0,409.91,410.0,67243.5,0.0,8233.67,1.0,284.3,289.63,301.57,305.18,293.15,293.15,283.15,17934.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12361.45,0.0,1065.67,2275.33,0.0,2000.85,0.83,1.0,0.0,3.0,1.0,0.0
18365400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.52,300.81,297.19,291.17,1.0,0.88,1.0,0.45,0.0,1.0,4.48,1.81,2.67,0.8,0.88,0.88,0.0,409.92,410.0,67228.0,0.0,8300.56,1.0,284.3,289.62,301.53,305.13,293.15,293.15,283.15,17952.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12343.89,0.0,1069.57,2275.33,0.0,2013.24,0.83,1.0,0.0,3.0,1.0,0.0
