time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18365700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.17,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.76,0.47,0.34,297.18,297.15,293.15,0.0,0.0,291.17,0.76,0.46,0.45,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,306.15,298.47,300.81,297.19,291.17,1.0,0.88,1.0,0.45,0.0,1.0,4.5,1.82,2.68,0.81,0.88,0.88,0.0,409.92,410.0,67187.45,0.0,8363.95,1.0,284.3,289.61,301.48,305.08,293.15,293.15,283.15,17968.66,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12322.73,0.0,1072.23,2275.33,0.0,2024.72,0.83,1.0,0.0,3.0,1.0,0.0
18366000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.62,297.21,297.15,293.15,0.0,0.0,291.16,0.98,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,0.77,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.16,0.76,0.47,0.45,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,306.15,298.43,300.81,297.19,291.16,1.0,0.88,1.0,0.45,0.0,1.0,4.51,1.82,2.69,0.81,0.88,0.88,0.0,409.93,410.0,67141.84,0.0,8424.52,1.0,284.29,289.6,301.43,305.02,293.15,293.15,283.15,17983.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12300.18,0.0,1073.78,2275.33,0.0,2035.72,0.83,1.0,0.0,3.0,1.0,0.0
18366300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.78,0.5,0.36,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,306.15,298.38,300.81,297.19,291.15,1.0,0.88,1.0,0.45,0.0,1.0,4.53,1.83,2.7,0.81,0.88,0.88,0.0,409.93,410.0,67097.0,0.0,8482.51,1.0,284.29,289.6,301.38,304.97,293.15,293.15,283.15,17998.83,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12276.84,0.0,1074.11,2275.33,0.0,2046.88,0.83,1.0,0.0,3.0,1.0,0.0
18366600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.46,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.15,298.33,300.81,297.19,291.15,1.0,0.89,1.0,0.45,0.0,1.0,4.54,1.83,2.71,0.81,0.88,0.88,0.0,409.93,410.0,67032.32,0.0,8538.41,1.0,284.29,289.59,301.33,304.92,293.15,293.15,283.15,18012.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12250.53,0.0,1073.32,2275.33,0.0,2057.53,0.83,1.0,0.0,3.0,1.0,0.0
18366900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.61,297.21,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.15,298.28,300.81,297.19,291.14,1.0,0.89,1.0,0.45,0.0,1.0,4.55,1.84,2.71,0.82,0.88,0.88,0.0,409.94,410.0,66951.0,0.0,8592.75,1.0,284.29,289.59,301.28,304.87,293.15,293.15,283.15,18025.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12221.76,0.0,1071.55,2275.33,0.0,2067.61,0.83,1.0,0.0,3.0,1.0,0.0
18367200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.15,298.23,300.81,297.19,291.14,1.0,0.89,1.0,0.45,0.0,1.0,4.57,1.84,2.72,0.82,0.88,0.88,0.0,409.94,410.0,66855.21,0.0,8645.85,1.0,284.29,289.59,301.23,304.81,293.15,293.15,283.15,18036.52,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12190.92,0.0,1068.85,2275.33,0.0,2077.26,0.83,1.0,0.0,3.0,1.0,0.0
18367500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.14,0.81,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.46,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.17,298.19,300.82,297.19,291.14,1.0,0.89,1.0,0.45,0.0,1.0,4.58,1.85,2.73,0.82,0.88,0.88,0.0,409.94,410.0,66781.85,0.0,8698.55,1.0,284.29,289.58,301.19,304.76,293.15,293.15,283.15,18038.43,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12165.27,0.0,1065.82,2275.33,0.0,2082.03,0.83,1.0,0.0,3.0,1.0,0.0
18367800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.14,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,306.21,298.17,300.84,297.19,291.14,1.0,0.89,1.0,0.45,0.0,1.0,4.59,1.85,2.74,0.82,0.88,0.88,0.0,409.93,410.0,66780.72,0.0,8752.6,1.0,284.29,289.59,301.17,304.74,293.15,293.15,283.15,18022.8,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12155.45,0.0,1063.71,2275.33,0.0,2083.1,0.83,1.0,0.0,3.0,1.0,0.0
18368100.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.42,297.16,297.15,293.15,0.0,0.0,291.15,0.77,0.48,0.47,296.67,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.28,298.16,300.87,297.19,291.15,1.0,0.89,1.0,0.45,0.0,1.0,4.6,1.86,2.74,0.83,0.88,0.88,0.0,409.93,410.0,66855.19,0.0,8809.6,1.0,284.29,289.6,301.16,304.74,293.15,293.15,283.15,17996.38,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12161.0,0.0,1063.4,2275.33,0.0,2082.58,0.83,1.0,0.0,3.0,1.0,0.0
18368400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.37,298.17,300.91,297.19,291.16,1.0,0.9,1.0,0.45,0.0,1.0,4.62,1.86,2.75,0.83,0.88,0.88,0.0,409.93,410.0,67012.3,0.0,8870.89,1.0,284.29,289.6,301.17,304.75,293.15,293.15,283.15,17962.96,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12182.53,0.0,1065.65,2275.33,0.0,2082.26,0.83,1.0,0.0,3.0,1.0,0.0
18368700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.45,297.16,297.15,293.15,0.0,0.0,291.17,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.48,298.19,300.95,297.2,291.17,1.0,0.9,1.0,0.45,0.0,1.0,4.63,1.87,2.76,0.83,0.88,0.88,0.0,409.92,410.0,67244.23,0.0,8936.83,1.0,284.29,289.61,301.19,304.78,293.15,293.15,283.15,17926.35,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12218.13,0.0,1070.61,2275.33,0.0,2082.01,0.83,1.0,0.0,3.0,1.0,0.0
18369000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.19,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.19,0.85,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.78,0.49,0.47,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,306.59,298.22,301.0,297.2,291.19,1.0,0.9,1.0,0.45,0.0,1.0,4.65,1.88,2.77,0.83,0.88,0.88,0.0,409.92,410.0,67550.27,0.0,9007.9,1.0,284.29,289.62,301.22,304.82,293.15,293.15,283.15,17888.91,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12267.38,0.0,1078.59,2275.33,0.0,2082.83,0.83,1.0,0.0,3.0,1.0,0.0
18369300.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.2,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.2,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.2,0.78,0.49,0.48,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.7,298.26,301.05,297.2,291.2,1.0,0.9,1.0,0.45,0.0,1.0,4.66,1.88,2.78,0.84,0.89,0.89,0.0,409.91,410.0,67916.77,0.0,9083.61,1.0,284.3,289.63,301.26,304.88,293.15,293.15,283.15,17852.95,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12327.76,0.0,1089.36,2275.33,0.0,2084.47,0.84,1.0,0.0,3.0,1.0,0.0
18369600.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.22,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.22,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,306.82,298.3,301.09,297.2,291.22,1.0,0.9,1.0,0.45,0.0,1.0,4.68,1.89,2.79,0.84,0.89,0.89,0.0,409.91,410.0,68336.38,0.0,9163.81,1.0,284.3,289.64,301.3,304.94,293.15,293.15,283.15,17820.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12397.84,0.0,1102.93,2275.33,0.0,2087.43,0.84,1.0,0.0,3.0,1.0,0.0
18369900.0,297.14,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.23,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.23,0.88,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.23,0.79,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,306.92,298.34,301.14,297.2,291.23,1.0,0.91,1.0,0.45,0.0,1.0,4.7,1.9,2.8,0.84,0.9,0.9,0.0,409.9,410.0,68795.6,0.0,9247.68,1.0,284.3,289.65,301.34,305.0,293.15,293.15,283.15,17792.17,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12475.13,0.0,1118.93,2275.33,0.0,2091.53,0.85,1.0,0.0,3.0,1.0,0.0
18370200.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.64,0.59,297.21,297.15,293.15,0.0,0.0,291.22,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.22,0.89,0.74,0.52,297.17,297.15,293.15,0.0,0.0,291.22,0.79,0.5,0.48,296.68,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,307.02,298.38,301.18,297.2,291.22,1.0,0.91,1.0,0.45,0.0,1.0,4.72,1.91,2.81,0.85,0.9,0.9,0.0,409.91,410.0,69605.34,0.0,9332.62,1.0,284.3,289.63,301.38,305.09,293.15,293.15,283.15,18209.18,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12615.16,0.0,1170.32,2275.33,0.0,2101.84,0.86,1.0,0.0,3.0,1.0,0.0
18370500.0,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.18,0.9,0.76,0.53,297.16,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.1,298.42,301.2,297.19,291.18,1.0,0.91,1.0,0.45,0.0,1.0,4.74,1.91,2.82,0.85,0.9,0.9,0.0,409.93,410.0,70625.66,0.0,9402.28,1.0,284.29,289.58,301.43,305.18,293.15,293.15,283.15,19130.18,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12792.96,0.0,1253.9,2275.33,0.0,2127.13,0.88,1.0,0.0,3.0,1.0,0.0
18370800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.91,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.67,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.15,298.46,301.22,297.19,291.17,1.0,0.91,1.0,0.45,0.0,1.0,4.75,1.92,2.83,0.85,0.9,0.9,0.0,409.93,410.0,71160.27,0.0,9463.29,1.0,284.29,289.56,301.46,305.25,293.15,293.15,283.15,19496.51,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.23,3.9,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12886.57,0.0,1291.51,2275.33,0.0,2139.98,0.89,1.0,0.0,3.0,1.0,0.0
18371100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.58,297.18,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.17,0.91,0.79,0.56,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,307.19,298.5,301.24,297.18,291.17,1.0,0.91,1.0,0.45,0.0,1.0,4.76,1.92,2.84,0.85,0.9,0.9,0.0,409.94,410.0,71521.34,0.0,9513.88,1.0,284.29,289.56,301.5,305.32,293.15,293.15,283.15,19746.08,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12948.96,0.0,1313.96,2275.33,0.0,2151.49,0.89,1.0,0.0,3.0,1.0,0.0
18371400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.15,0.92,0.81,0.57,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.22,298.55,301.25,297.18,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.77,1.93,2.84,0.86,0.9,0.9,0.0,409.94,410.0,72286.66,0.0,9570.36,1.0,284.29,289.53,301.55,305.4,293.15,293.15,283.15,20357.66,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13096.52,0.0,1375.37,2275.33,0.0,2149.0,0.91,1.0,0.0,3.0,1.0,0.0
18371700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.57,297.17,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.24,298.6,301.26,297.18,291.15,1.0,0.92,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.86,0.9,0.9,0.0,409.95,410.0,72759.89,0.0,9614.76,1.0,284.29,289.52,301.6,305.49,293.15,293.15,283.15,20765.54,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13184.97,0.0,1408.88,2275.33,0.0,2160.21,0.91,1.0,0.0,3.0,1.0,0.0
18372000.0,297.13,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.57,297.17,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.95,297.27,297.15,293.15,0.0,0.0,291.21,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.21,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,307.26,298.67,301.27,297.18,291.21,1.0,0.92,1.0,0.45,0.0,1.0,4.79,1.94,2.86,0.86,0.91,0.91,0.0,409.92,410.0,72720.74,0.0,9676.6,1.0,284.3,289.57,301.66,305.53,293.15,293.15,283.15,20056.66,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13188.01,0.0,1368.76,2275.33,0.0,2137.78,0.9,1.0,0.0,3.0,1.0,0.0
18372300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,307.27,298.73,301.27,297.18,291.14,1.0,0.92,1.0,0.45,0.0,1.0,4.81,1.94,2.86,0.86,0.9,0.9,0.0,409.94,410.0,74231.1,0.0,9739.51,1.0,284.29,289.5,301.73,305.68,293.15,293.15,283.15,21657.58,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13479.42,0.0,1516.47,2275.33,0.0,2152.45,0.94,1.0,0.0,3.0,1.0,0.0
18372600.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.09,0.96,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,307.27,298.79,301.26,297.16,291.09,1.0,0.92,1.0,0.45,0.0,1.0,4.81,1.95,2.87,0.86,0.89,0.89,0.0,409.99,410.0,75342.59,0.0,9765.96,1.0,284.28,289.45,301.8,305.81,293.15,293.15,283.15,23046.08,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13686.75,0.0,1625.57,2275.33,0.0,2181.27,0.96,1.0,0.0,3.0,1.0,0.0
18372900.0,297.12,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.18,0.96,0.91,0.63,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.27,298.86,301.26,297.17,291.18,1.0,0.92,1.0,0.45,0.0,1.0,4.82,1.95,2.87,0.87,0.9,0.9,0.0,409.95,410.0,74566.98,0.0,9791.2,1.0,284.29,289.53,301.85,305.83,293.15,293.15,283.15,21573.18,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13550.86,0.0,1505.91,2275.33,0.0,2159.12,0.93,1.0,0.0,3.0,1.0,0.0
18373200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.84,0.61,0.55,297.14,297.15,293.15,0.0,0.0,291.2,0.99,0.99,0.94,297.27,297.15,293.15,0.0,0.0,291.2,0.97,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.2,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,307.26,298.92,301.26,297.18,291.2,1.0,0.92,1.0,0.45,0.0,1.0,4.83,1.95,2.88,0.87,0.91,0.91,0.0,409.94,410.0,75192.78,0.0,9850.77,1.0,284.3,289.55,301.92,305.92,293.15,293.15,283.15,21655.97,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13679.79,0.0,1535.91,2275.33,0.0,2142.6,0.94,1.0,0.0,3.0,1.0,0.0
18373500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.11,0.99,0.99,0.94,297.26,297.15,293.15,0.0,0.0,291.11,0.98,0.95,0.66,297.15,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,307.24,298.97,301.25,297.16,291.11,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.9,0.9,0.0,409.99,410.0,76964.77,0.0,9884.15,1.0,284.28,289.47,301.98,306.07,293.15,293.15,283.15,23753.77,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14018.34,0.0,1721.65,2275.33,0.0,2172.94,0.98,1.0,0.0,3.0,1.0,0.0
18373800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.54,297.11,297.15,293.15,0.0,0.0,291.11,0.99,0.98,0.93,297.25,297.15,293.15,0.0,0.0,291.11,0.98,0.96,0.67,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,307.22,299.01,301.24,297.16,291.11,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.9,0.9,0.0,410.01,410.0,77008.63,0.0,9875.61,1.0,284.29,289.48,302.01,306.13,293.15,293.15,283.15,23842.01,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14028.85,0.0,1716.68,2275.33,0.0,2185.8,0.98,1.0,0.0,3.0,1.0,0.0
18374100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.83,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.19,0.99,0.98,0.69,297.15,297.15,293.15,0.0,0.0,291.19,0.79,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,307.19,299.05,301.23,297.17,291.19,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.88,0.87,0.9,0.9,0.0,409.96,410.0,76308.91,0.0,9890.92,1.0,284.3,289.55,302.04,306.12,293.15,293.15,283.15,22445.96,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13905.54,0.0,1608.23,2275.33,0.0,2157.73,0.95,1.0,0.0,3.0,1.0,0.0
18374400.0,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.53,297.11,297.15,293.15,0.0,0.0,291.15,0.98,0.97,0.92,297.26,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.79,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,307.15,299.07,301.21,297.16,291.14,1.0,0.92,1.0,0.45,0.0,1.0,4.84,1.96,2.89,0.87,0.9,0.9,0.0,410.01,410.0,77252.87,0.0,9912.27,1.0,284.29,289.51,302.08,306.2,293.15,293.15,283.15,23474.04,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14089.71,0.0,1705.38,2275.33,0.0,2167.96,0.97,1.0,0.0,3.0,1.0,0.0
18374700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.58,0.53,297.1,297.15,293.15,0.0,0.0,291.11,0.98,0.96,0.91,297.26,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,307.11,299.08,301.19,297.16,291.11,1.0,0.92,1.0,0.45,0.0,1.0,4.83,1.95,2.88,0.87,0.89,0.89,0.0,410.09,410.0,77421.86,0.0,9837.83,1.0,284.29,289.48,302.08,306.23,293.15,293.15,283.15,24085.84,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14124.13,0.0,1740.61,2275.33,0.0,2187.21,0.98,1.0,0.0,3.0,1.0,0.0
18375000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.83,0.58,0.53,297.11,297.15,293.15,0.0,0.0,291.18,0.98,0.95,0.91,297.28,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,307.06,299.09,301.18,297.17,291.18,1.0,0.92,1.0,0.45,0.0,1.0,4.81,1.95,2.87,0.86,0.9,0.9,0.0,410.06,410.0,76227.21,0.0,9764.92,1.0,284.3,289.55,302.08,306.17,293.15,293.15,283.15,22470.68,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13905.55,0.0,1600.52,2275.33,0.0,2159.91,0.95,1.0,0.0,3.0,1.0,0.0
18375300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.13,0.98,0.95,0.9,297.29,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,307.02,299.09,301.16,297.17,291.13,1.0,0.92,1.0,0.45,0.0,1.0,4.8,1.94,2.86,0.86,0.9,0.9,0.0,410.08,410.0,76836.05,0.0,9705.77,1.0,284.29,289.51,302.09,306.19,293.15,293.15,283.15,23339.16,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14033.64,0.0,1678.2,2275.33,0.0,2156.42,0.97,1.0,0.0,3.0,1.0,0.0
18375600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.1,297.15,293.15,0.0,0.0,291.14,0.97,0.94,0.89,297.3,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,306.96,299.09,301.14,297.17,291.14,1.0,0.92,1.0,0.45,0.0,1.0,4.78,1.93,2.85,0.86,0.9,0.9,0.0,410.08,410.0,76342.05,0.0,9629.5,1.0,284.29,289.52,302.08,306.17,293.15,293.15,283.15,22998.55,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13939.72,0.0,1635.54,2275.33,0.0,2160.34,0.96,1.0,0.0,3.0,1.0,0.0
18375900.0,297.13,297.15,293.15,0.0,0.0,291.21,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.21,0.97,0.93,0.88,297.32,297.15,293.15,0.0,0.0,291.21,0.99,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.21,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,306.91,299.07,301.13,297.18,291.21,1.0,0.92,1.0,0.45,0.0,1.0,4.77,1.93,2.84,0.86,0.91,0.91,0.0,410.05,410.0,75250.29,0.0,9571.62,1.0,284.3,289.58,302.07,306.09,293.15,293.15,283.15,21493.55,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.41,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13741.23,0.0,1514.72,2275.33,0.0,2130.87,0.94,1.0,0.0,3.0,1.0,0.0
18376200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.88,297.32,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.5,0.48,296.65,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,306.84,299.06,301.1,297.18,291.14,1.0,0.91,1.0,0.45,0.0,1.0,4.76,1.92,2.84,0.85,0.9,0.9,0.0,410.08,410.0,75869.55,0.0,9515.77,1.0,284.29,289.53,302.06,306.12,293.15,293.15,283.15,22480.74,23400.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13861.11,0.0,1598.48,2275.33,0.0,2140.58,0.95,1.0,0.0,3.0,1.0,0.0
18376500.0,297.12,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.09,0.96,0.91,0.87,297.32,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,306.76,299.03,301.06,297.17,291.09,1.0,0.91,1.0,0.45,0.0,1.0,4.74,1.92,2.82,0.85,0.89,0.89,0.0,410.11,410.0,75806.36,0.0,9424.98,1.0,284.29,289.5,302.04,306.1,293.15,293.15,283.15,23084.91,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.48,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13846.0,0.0,1624.63,2275.33,0.0,2161.92,0.96,1.0,0.0,3.0,1.0,0.0
18376800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.86,297.33,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,306.67,299.0,301.03,297.18,291.16,1.0,0.91,1.0,0.45,0.0,1.0,4.72,1.91,2.81,0.85,0.9,0.9,0.0,410.09,410.0,74347.28,0.0,9336.6,1.0,284.3,289.56,302.0,305.99,293.15,293.15,283.15,21495.52,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13577.78,0.0,1481.59,2275.33,0.0,2136.4,0.93,1.0,0.0,3.0,1.0,0.0
18377100.0,297.13,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.18,0.96,0.9,0.85,297.34,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.49,0.47,296.65,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,306.56,298.97,300.99,297.19,291.18,1.0,0.91,1.0,0.45,0.0,1.0,4.71,1.9,2.8,0.84,0.9,0.9,0.0,410.07,410.0,73703.67,0.0,9275.36,1.0,284.3,289.58,301.96,305.91,293.15,293.15,283.15,20752.55,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13466.67,0.0,1426.03,2275.33,0.0,2109.99,0.92,1.0,0.0,3.0,1.0,0.0
18377400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.84,297.34,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.49,0.47,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,306.44,298.92,300.94,297.18,291.13,1.0,0.91,1.0,0.45,0.0,1.0,4.69,1.9,2.79,0.84,0.9,0.9,0.0,410.1,410.0,73774.44,0.0,9199.79,1.0,284.29,289.54,301.93,305.88,293.15,293.15,283.15,21364.22,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13474.64,0.0,1462.78,2275.33,0.0,2127.85,0.92,1.0,0.0,3.0,1.0,0.0
18377700.0,297.12,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.16,0.95,0.88,0.84,297.35,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.78,0.49,0.47,296.64,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.31,298.87,300.88,297.19,291.16,1.0,0.9,1.0,0.45,0.0,1.0,4.67,1.89,2.78,0.84,0.9,0.9,0.0,410.09,410.0,72659.28,0.0,9120.57,1.0,284.3,289.57,301.87,305.76,293.15,293.15,283.15,20336.0,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13270.74,0.0,1371.56,2275.33,0.0,2113.08,0.9,1.0,0.0,3.0,1.0,0.0
18378000.0,297.12,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,291.15,0.94,0.87,0.83,297.35,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.48,0.47,296.65,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.15,298.81,300.82,297.19,291.15,1.0,0.9,1.0,0.45,0.0,1.0,4.66,1.88,2.77,0.83,0.9,0.9,0.0,410.09,410.0,72095.98,0.0,9044.52,1.0,284.3,289.57,301.81,305.68,293.15,293.15,283.15,20075.81,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13167.26,0.0,1342.34,2275.33,0.0,2107.37,0.9,1.0,0.0,3.0,1.0,0.0
18378300.0,297.12,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.17,0.94,0.86,0.82,297.35,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.17,0.77,0.48,0.46,296.64,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,305.98,298.76,300.75,297.19,291.17,1.0,0.9,1.0,0.45,0.0,1.0,4.64,1.87,2.76,0.83,0.9,0.9,0.0,410.09,410.0,71048.61,0.0,8965.52,1.0,284.3,289.6,301.75,305.56,293.15,293.15,283.15,19187.02,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12978.93,0.0,1265.22,2275.33,0.0,2091.81,0.88,1.0,0.0,3.0,1.0,0.0
18378600.0,297.11,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.47,297.09,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.81,297.35,297.15,293.15,0.0,0.0,291.13,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.46,296.63,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,305.82,298.71,300.68,297.18,291.13,1.0,0.9,1.0,0.45,0.0,1.0,4.62,1.86,2.75,0.83,0.9,0.9,0.0,410.12,410.0,70792.98,0.0,8870.36,1.0,284.29,289.57,301.71,305.5,293.15,293.15,283.15,19428.28,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.21,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12932.47,0.0,1270.68,2275.33,0.0,2093.83,0.88,1.0,0.0,3.0,1.0,0.0
18378900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.8,297.34,297.15,293.15,0.0,0.0,291.15,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.15,0.77,0.47,0.46,296.63,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.65,298.66,300.61,297.18,291.15,1.0,0.89,1.0,0.45,0.0,1.0,4.59,1.85,2.74,0.82,0.9,0.9,0.0,410.12,410.0,69710.8,0.0,8766.08,1.0,284.3,289.6,301.66,305.4,293.15,293.15,283.15,18561.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.14,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12747.34,0.0,1193.83,2275.33,0.0,2072.05,0.86,1.0,0.0,3.0,1.0,0.0
18379200.0,297.11,297.15,293.15,0.0,0.0,291.14,0.78,0.5,0.46,297.09,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.34,297.15,293.15,0.0,0.0,291.14,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.47,0.45,296.62,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.48,298.63,300.54,297.18,291.14,1.0,0.89,1.0,0.45,0.0,1.0,4.57,1.84,2.72,0.82,0.9,0.9,0.0,410.14,410.0,69118.23,0.0,8656.01,1.0,284.3,289.6,301.62,305.33,293.15,293.15,283.15,18298.33,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12651.16,0.0,1164.3,2275.33,0.0,2057.16,0.86,1.0,0.0,3.0,1.0,0.0
18379500.0,297.1,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.45,297.08,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.78,297.33,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.12,0.76,0.46,0.45,296.61,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.32,298.59,300.47,297.17,291.12,1.0,0.89,1.0,0.45,0.0,1.0,4.54,1.83,2.71,0.81,0.89,0.89,0.0,410.15,410.0,68612.73,0.0,8534.22,1.0,284.3,289.59,301.59,305.27,293.15,293.15,283.15,18219.48,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.1,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12571.11,0.0,1145.33,2275.33,0.0,2046.97,0.85,1.0,0.0,3.0,1.0,0.0
18379800.0,297.09,297.15,293.15,0.0,0.0,291.09,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.09,0.91,0.81,0.77,297.31,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.76,0.46,0.44,296.6,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.15,298.56,300.39,297.16,291.09,1.0,0.88,1.0,0.45,0.0,1.0,4.51,1.82,2.69,0.81,0.89,0.89,0.0,410.17,410.0,68096.93,0.0,8400.48,1.0,284.29,289.58,301.56,305.21,293.15,293.15,283.15,18217.78,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12491.23,0.0,1128.09,2275.33,0.0,2037.02,0.85,1.0,0.0,3.0,1.0,0.0
18380100.0,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.47,0.44,297.07,297.15,293.15,0.0,0.0,291.07,0.9,0.79,0.76,297.3,297.15,293.15,0.0,0.0,291.07,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.43,296.59,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,304.98,298.53,300.32,297.15,291.07,1.0,0.88,1.0,0.45,0.0,1.0,4.47,1.8,2.67,0.8,0.88,0.88,0.0,410.18,410.0,67531.85,0.0,8256.5,1.0,284.29,289.57,301.53,305.15,293.15,293.15,283.15,18249.23,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12405.07,0.0,1109.06,2275.33,0.0,2025.57,0.84,1.0,0.0,3.0,1.0,0.0
18380400.0,297.09,297.15,293.15,0.0,0.0,291.05,0.76,0.46,0.43,297.06,297.15,293.15,0.0,0.0,291.05,0.9,0.78,0.74,297.28,297.15,293.15,0.0,0.0,291.05,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.05,0.75,0.44,0.43,296.58,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,304.82,298.51,300.25,297.14,291.04,1.0,0.87,1.0,0.45,0.0,1.0,4.44,1.79,2.65,0.79,0.88,0.88,0.0,410.19,410.0,66902.41,0.0,8104.68,1.0,284.29,289.56,301.5,305.09,293.15,293.15,283.15,18294.24,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12310.01,0.0,1086.96,2275.33,0.0,2012.1,0.84,1.0,0.0,3.0,1.0,0.0
18380700.0,297.08,297.15,293.15,0.0,0.0,291.02,0.75,0.45,0.42,297.06,297.15,293.15,0.0,0.0,291.02,0.89,0.76,0.73,297.26,297.15,293.15,0.0,0.0,291.02,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.02,0.74,0.43,0.42,296.57,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,304.65,298.47,300.17,297.14,291.02,1.0,0.87,1.0,0.45,0.0,1.0,4.4,1.77,2.62,0.78,0.87,0.87,0.0,410.2,410.0,66201.48,0.0,7947.01,1.0,284.29,289.55,301.47,305.02,293.15,293.15,283.15,18344.21,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12204.73,0.0,1061.31,2275.33,0.0,1996.45,0.83,1.0,0.0,3.0,1.0,0.0
18381000.0,297.08,297.15,293.15,0.0,0.0,291.0,0.75,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.0,0.88,0.75,0.71,297.24,297.15,293.15,0.0,0.0,291.0,0.98,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.0,0.74,0.42,0.41,296.56,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,304.48,298.44,300.1,297.13,291.0,1.0,0.86,1.0,0.45,0.0,1.0,4.36,1.76,2.6,0.78,0.86,0.86,0.0,410.21,410.0,65428.88,0.0,7785.28,1.0,284.28,289.55,301.44,304.95,293.15,293.15,283.15,18395.09,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12089.07,0.0,1032.24,2275.33,0.0,1978.78,0.82,1.0,0.0,3.0,1.0,0.0
18381300.0,297.08,297.15,293.15,0.0,0.0,290.99,0.74,0.43,0.39,297.06,297.15,293.15,0.0,0.0,290.99,0.87,0.73,0.7,297.21,297.15,293.15,0.0,0.0,290.99,0.98,1.0,0.7,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.41,0.4,296.55,297.15,293.15,0.0,0.0,290.99,0.66,0.3,1.4,290.99,291.15,304.32,298.4,300.03,297.12,290.99,1.0,0.86,1.0,0.45,0.0,1.0,4.32,1.74,2.58,0.77,0.85,0.85,0.0,410.21,410.0,64585.81,0.0,7620.86,1.0,284.28,289.55,301.4,304.87,293.15,293.15,283.15,18445.25,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11963.14,0.0,1000.05,2275.33,0.0,1959.34,0.81,1.0,0.0,3.0,1.0,0.0
18381600.0,297.08,297.15,293.15,0.0,0.0,290.97,0.73,0.41,0.38,297.05,297.15,293.15,0.0,0.0,290.97,0.87,0.71,0.68,297.19,297.15,293.15,0.0,0.0,290.97,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,290.97,0.72,0.4,0.39,296.53,297.15,293.15,0.0,0.0,290.97,0.66,0.3,1.4,290.97,291.15,304.15,298.36,299.95,297.11,290.97,1.0,0.85,1.0,0.45,0.0,1.0,4.27,1.72,2.55,0.76,0.84,0.84,0.0,410.22,410.0,63668.6,0.0,7453.99,1.0,284.28,289.54,301.36,304.78,293.15,293.15,283.15,18494.56,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.89,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11826.54,0.0,964.98,2275.33,0.0,1938.16,0.8,1.0,0.0,3.0,1.0,0.0
18381900.0,297.08,297.15,293.15,0.0,0.0,290.96,0.72,0.4,0.37,297.05,297.15,293.15,0.0,0.0,290.96,0.86,0.69,0.67,297.16,297.15,293.15,0.0,0.0,290.96,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,290.96,0.72,0.39,0.38,296.52,297.15,293.15,0.0,0.0,290.96,0.66,0.3,1.4,290.96,291.15,303.98,298.32,299.88,297.1,290.96,1.0,0.85,1.0,0.45,0.0,1.0,4.23,1.7,2.53,0.75,0.83,0.83,0.0,410.22,410.0,62685.34,0.0,7284.78,1.0,284.28,289.55,301.31,304.69,293.15,293.15,283.15,18540.22,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.84,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11680.96,0.0,927.45,2275.33,0.0,1914.19,0.79,1.0,0.0,3.0,1.0,0.0
18382200.0,297.08,297.15,293.15,0.0,0.0,290.95,0.71,0.39,0.36,297.05,297.15,293.15,0.0,0.0,290.95,0.85,0.68,0.65,297.13,297.15,293.15,0.0,0.0,290.95,0.97,1.0,0.7,297.08,297.15,293.15,0.0,0.0,290.95,0.71,0.38,0.37,296.51,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,303.82,298.27,299.8,297.09,290.95,1.0,0.84,1.0,0.45,0.0,1.0,4.18,1.68,2.5,0.74,0.82,0.82,0.0,410.25,410.0,61634.35,0.0,7104.44,1.0,284.27,289.55,301.26,304.58,293.15,293.15,283.15,18586.18,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.79,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11527.9,0.0,888.01,2275.33,0.0,1887.09,0.78,1.0,0.0,3.0,1.0,0.0
18382500.0,297.08,297.15,293.15,0.0,0.0,290.94,0.71,0.38,0.35,297.05,297.15,293.15,0.0,0.0,290.94,0.84,0.66,0.63,297.1,297.15,293.15,0.0,0.0,290.94,0.97,0.99,0.69,297.08,297.15,293.15,0.0,0.0,290.94,0.7,0.37,0.36,296.5,297.15,293.15,0.0,0.0,290.94,0.65,0.3,1.4,290.94,291.15,303.65,298.22,299.73,297.08,290.94,1.0,0.84,1.0,0.45,0.0,1.0,4.13,1.66,2.47,0.73,0.81,0.81,0.0,410.27,410.0,60503.66,0.0,6908.54,1.0,284.27,289.55,301.21,304.48,293.15,293.15,283.15,18633.07,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11366.08,0.0,846.58,2275.33,0.0,1856.34,0.77,1.0,0.0,3.0,1.0,0.0
18382800.0,297.07,297.15,293.15,0.0,0.0,290.93,0.7,0.36,0.34,297.05,297.15,293.15,0.0,0.0,290.93,0.83,0.64,0.62,297.08,297.15,293.15,0.0,0.0,290.93,0.96,0.97,0.68,297.08,297.15,293.15,0.0,0.0,290.93,0.69,0.35,0.35,296.49,297.15,293.15,0.0,0.0,290.93,0.65,0.3,1.4,290.93,291.15,303.48,298.17,299.65,297.07,290.93,1.0,0.83,1.0,0.45,0.0,1.0,4.07,1.64,2.43,0.72,0.79,0.79,0.0,410.29,410.0,59303.52,0.0,6702.24,1.0,284.27,289.56,301.16,304.37,293.15,293.15,283.15,18676.37,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11197.24,0.0,803.65,2275.33,0.0,1822.09,0.75,1.0,0.0,3.0,1.0,0.0
18383100.0,297.07,297.15,293.15,0.0,0.0,290.92,0.69,0.35,0.33,297.05,297.15,293.15,0.0,0.0,290.92,0.83,0.62,0.6,297.06,297.15,293.15,0.0,0.0,290.92,0.95,0.96,0.67,297.08,297.15,293.15,0.0,0.0,290.92,0.68,0.34,0.34,296.48,297.15,293.15,0.0,0.0,290.92,0.65,0.3,1.4,290.92,291.15,303.32,298.12,299.58,297.06,290.92,1.0,0.82,1.0,0.45,0.0,1.0,4.01,1.61,2.4,0.71,0.78,0.78,0.0,410.3,410.0,58043.97,0.0,6489.22,1.0,284.27,289.57,301.11,304.25,293.15,293.15,283.15,18713.61,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11023.04,0.0,759.83,2275.33,0.0,1784.51,0.74,1.0,0.0,3.0,1.0,0.0
18383400.0,297.08,297.15,293.15,0.0,0.0,290.91,0.68,0.34,0.31,297.05,297.15,293.15,0.0,0.0,290.91,0.82,0.61,0.58,297.04,297.15,293.15,0.0,0.0,290.91,0.95,0.94,0.66,297.07,297.15,293.15,0.0,0.0,290.91,0.67,0.33,0.32,296.47,297.15,293.15,0.0,0.0,290.91,0.65,0.3,1.4,290.91,291.15,303.15,298.07,299.51,297.06,290.91,1.0,0.81,1.0,0.45,0.0,1.0,3.95,1.58,2.36,0.7,0.77,0.77,0.0,410.31,410.0,56738.13,0.0,6273.16,1.0,284.26,289.58,301.06,304.13,293.15,293.15,283.15,18743.14,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10845.51,0.0,715.8,2275.33,0.0,1743.98,0.72,1.0,0.0,3.0,1.0,0.0
18383700.0,297.08,297.15,293.15,0.0,0.0,290.91,0.67,0.32,0.3,297.05,297.15,293.15,0.0,0.0,290.91,0.81,0.59,0.57,297.03,297.15,293.15,0.0,0.0,290.91,0.94,0.92,0.65,297.07,297.15,293.15,0.0,0.0,290.91,0.66,0.32,0.31,296.46,297.15,293.15,0.0,0.0,290.91,0.65,0.3,1.4,290.91,291.15,302.98,298.02,299.44,297.06,290.91,1.0,0.81,1.0,0.45,0.0,1.0,3.88,1.56,2.32,0.68,0.76,0.76,0.0,410.31,410.0,55401.83,0.0,6057.93,1.0,284.26,289.59,301.01,304.01,293.15,293.15,283.15,18762.81,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.48,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10666.87,0.0,672.28,2275.33,0.0,1700.94,0.71,1.0,0.0,3.0,1.0,0.0
18384000.0,297.08,297.15,293.15,0.0,0.0,290.91,0.66,0.31,0.29,297.05,297.15,293.15,0.0,0.0,290.91,0.8,0.57,0.55,297.02,297.15,293.15,0.0,0.0,290.91,0.92,0.89,0.63,297.07,297.15,293.15,0.0,0.0,290.91,0.65,0.3,0.3,296.45,297.15,293.15,0.0,0.0,290.91,0.65,0.3,1.4,290.91,291.15,302.82,297.97,299.37,297.05,290.91,1.0,0.8,1.0,0.45,0.0,1.0,3.82,1.53,2.29,0.67,0.74,0.74,0.0,410.31,410.0,54050.54,0.0,5846.73,1.0,284.26,289.6,300.95,303.89,293.15,293.15,283.15,18772.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10489.32,0.0,629.95,2275.33,0.0,1656.07,0.69,1.0,0.0,3.0,1.0,0.0
18384300.0,297.08,297.15,293.15,0.0,0.0,290.91,0.65,0.3,0.28,297.05,297.15,293.15,0.0,0.0,290.91,0.79,0.56,0.54,297.02,297.15,293.15,0.0,0.0,290.91,0.91,0.87,0.62,297.07,297.15,293.15,0.0,0.0,290.91,0.65,0.3,0.3,296.44,297.15,293.15,0.0,0.0,290.91,0.65,0.3,1.4,290.91,291.15,302.65,297.91,299.3,297.05,290.91,1.0,0.79,1.0,0.45,0.0,1.0,3.76,1.51,2.26,0.66,0.73,0.73,0.0,410.22,410.0,52782.66,0.0,5677.88,1.0,284.26,289.62,300.9,303.77,293.15,293.15,283.15,18736.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10323.04,0.0,590.19,2275.33,0.0,1611.48,0.67,1.0,0.0,3.0,1.0,0.0
18384600.0,297.07,297.15,293.15,0.0,0.0,290.93,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.93,0.78,0.54,0.52,297.02,297.15,293.15,0.0,0.0,290.93,0.9,0.85,0.6,297.06,297.15,293.15,0.0,0.0,290.93,0.65,0.3,0.3,296.44,297.15,293.15,0.0,0.0,290.93,0.65,0.3,1.4,290.93,291.15,302.48,297.86,299.23,297.05,290.93,1.0,0.79,1.0,0.45,0.0,1.0,3.73,1.49,2.24,0.65,0.72,0.72,0.0,410.17,410.0,51673.23,0.0,5561.64,1.0,284.26,289.65,300.85,303.66,293.15,293.15,283.15,18663.88,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10177.45,0.0,555.38,2275.33,0.0,1572.19,0.66,1.0,0.0,3.0,1.0,0.0
18384900.0,297.06,297.15,293.15,0.0,0.0,290.94,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.94,0.77,0.52,0.51,297.02,297.15,293.15,0.0,0.0,290.94,0.9,0.82,0.58,297.04,297.15,293.15,0.0,0.0,290.94,0.65,0.3,0.3,296.43,297.15,293.15,0.0,0.0,290.94,0.65,0.3,1.4,290.94,291.15,302.32,297.8,299.16,297.04,290.94,1.0,0.78,1.0,0.45,0.0,1.0,3.69,1.47,2.21,0.65,0.71,0.71,0.0,409.81,409.62,50628.34,0.0,5448.19,1.0,284.25,289.67,300.79,303.55,293.15,293.15,283.15,18619.12,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10041.96,0.0,524.8,2275.33,0.0,1536.91,0.65,1.0,0.0,3.0,1.0,0.0
18385200.0,297.04,297.15,293.15,0.0,0.0,290.95,0.65,0.3,0.28,297.06,297.15,293.15,0.0,0.0,290.95,0.77,0.51,0.49,297.02,297.15,293.15,0.0,0.0,290.95,0.89,0.8,0.57,297.03,297.15,293.15,0.0,0.0,290.95,0.65,0.3,0.3,296.42,297.15,293.15,0.0,0.0,290.95,0.65,0.3,1.4,290.95,291.15,302.15,297.74,299.09,297.04,290.95,1.0,0.78,1.0,0.45,0.0,1.0,3.65,1.46,2.19,0.64,0.71,0.71,0.0,407.78,407.56,49619.03,0.0,5325.24,1.0,284.25,289.69,300.73,303.44,293.15,293.15,283.15,18589.08,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.18,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9912.75,0.0,497.08,2275.33,0.0,1503.02,0.64,1.0,0.0,3.0,1.0,0.0
18385500.0,297.75,303.15,285.15,0.0,0.0,292.15,0.47,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.17,0.47,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.17,0.47,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.15,0.47,0.3,0.0,297.11,303.15,285.15,0.0,0.0,292.13,0.47,0.3,0.0,292.32,303.15,302.0,297.7,299.1,297.8,289.48,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,319.24,146.56,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.08,303.15,285.15,0.0,0.0,292.13,0.47,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.15,0.47,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.15,0.47,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.13,0.47,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.11,0.47,0.3,0.0,292.27,303.15,301.88,297.69,299.49,298.51,289.7,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,241.98,56.85,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.25,303.15,285.15,0.0,0.0,292.09,0.47,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.11,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.11,0.47,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.09,0.47,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.07,0.47,0.3,0.0,292.2,303.15,301.77,297.71,299.8,299.05,289.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,165.33,53.41,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,298.33,303.15,285.15,0.0,0.0,292.04,0.48,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.05,0.48,0.3,0.0,298.7,303.15,285.15,0.0,0.0,292.05,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.04,0.48,0.3,0.0,297.82,303.15,285.15,0.0,0.0,292.02,0.48,0.3,0.0,292.11,303.15,301.69,297.75,300.05,299.49,290.11,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,88.97,51.22,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,298.38,303.15,285.15,0.0,0.0,291.98,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.99,0.48,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.99,0.48,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.97,0.48,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.96,0.48,0.3,0.0,292.01,303.15,301.63,297.81,300.26,299.84,290.27,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,49.43,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,298.41,303.15,285.15,0.0,0.0,291.91,0.48,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.92,0.48,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.92,0.48,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.91,0.48,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.89,0.48,0.3,0.0,291.91,303.15,301.57,297.87,300.43,300.11,290.42,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,47.68,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,298.42,303.15,285.15,0.0,0.0,291.84,0.48,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.85,0.48,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.85,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.84,0.48,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.83,0.48,0.3,0.0,291.82,303.15,301.51,297.94,300.57,300.33,290.55,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,45.9,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,298.43,303.15,285.15,0.0,0.0,291.78,0.48,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.79,0.48,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.79,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.78,0.48,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.76,0.48,0.3,0.0,291.73,303.15,301.46,298.02,300.68,300.5,290.67,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,44.26,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,298.44,303.15,285.15,0.0,0.0,291.72,0.49,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.72,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.73,0.49,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.71,0.49,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.7,0.49,0.3,0.0,291.65,303.15,301.4,298.08,300.76,300.64,290.77,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,42.95,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,298.45,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.67,0.49,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.66,0.49,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.65,0.49,0.3,0.0,291.58,303.15,301.33,298.14,300.83,300.74,290.87,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,42.03,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
