time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18388500.0,298.46,303.15,285.15,0.0,0.0,291.61,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.61,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.61,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.6,0.49,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.6,0.49,0.3,0.0,291.51,303.15,301.25,298.18,300.89,300.82,290.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,41.16,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,298.46,303.15,285.15,0.0,0.0,291.56,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.56,0.49,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.56,0.49,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.56,0.49,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.55,0.49,0.3,0.0,291.46,303.15,301.15,298.21,300.92,300.87,291.06,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,40.24,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,298.46,303.15,285.15,0.0,0.0,291.51,0.49,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.52,0.49,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.52,0.49,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.51,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.5,0.49,0.3,0.0,291.41,303.15,301.02,298.2,300.94,300.9,291.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,40.44,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,298.47,303.15,285.15,0.0,0.0,291.47,0.48,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.48,0.48,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.48,0.48,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.47,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.46,0.48,0.3,0.0,291.36,303.15,300.87,298.18,300.94,300.91,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,41.48,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,298.47,303.15,285.15,0.0,0.0,291.44,0.52,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.44,0.52,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.44,0.52,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.44,0.52,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.43,0.52,0.3,0.0,291.33,303.15,300.7,298.13,300.92,300.89,291.3,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,34.35,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,298.47,303.15,285.15,0.0,0.0,291.42,0.61,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.43,0.61,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.43,0.61,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.42,0.61,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.41,0.61,0.3,0.0,291.31,303.15,300.51,298.08,300.9,300.87,291.37,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,22.27,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,298.47,303.15,285.15,0.0,0.0,291.41,0.59,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.41,0.59,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.41,0.59,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.41,0.59,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.4,0.59,0.3,0.0,291.3,303.15,300.31,298.01,300.87,300.83,291.43,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,21.42,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,298.47,303.15,285.15,0.0,0.0,291.4,0.66,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.4,0.66,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.4,0.66,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.4,0.66,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.39,0.66,0.3,0.0,291.29,303.15,300.11,297.94,300.84,300.79,291.5,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.34,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,298.47,303.15,285.15,0.0,0.0,291.4,0.86,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.4,0.86,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.41,0.86,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.4,0.86,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.39,0.86,0.3,0.0,291.28,303.15,299.91,297.88,300.81,300.77,291.55,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,10.51,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,298.47,303.15,285.15,0.0,0.0,291.41,0.88,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.41,0.88,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.42,0.88,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.41,0.88,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.4,0.88,0.3,0.0,291.29,303.15,299.72,297.81,300.79,300.75,291.6,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.61,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,298.47,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.54,297.76,300.77,300.73,291.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.59,5.89,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,298.47,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.38,297.72,300.77,300.73,291.69,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.44,3.82,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,298.46,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.25,297.7,300.77,300.73,291.73,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.26,2.84,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,298.46,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.15,297.71,300.77,300.73,291.76,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.11,2.19,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,298.46,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.08,297.73,300.77,300.73,291.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.93,1.81,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,298.46,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.02,297.74,300.77,300.73,291.81,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.75,1.52,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,298.46,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,298.99,297.75,300.77,300.73,291.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.57,1.28,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,298.45,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,298.96,297.75,300.77,300.73,291.85,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.39,1.09,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,298.45,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,298.96,297.75,300.77,300.73,291.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.21,0.94,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,298.45,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,298.96,297.75,300.77,300.73,291.87,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.03,0.8,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,298.45,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,298.98,297.74,300.77,300.73,291.88,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,243.85,0.68,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,298.44,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.0,297.74,300.77,300.73,291.89,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.67,0.58,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,298.44,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.03,297.73,300.77,300.73,291.9,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.49,0.49,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,298.44,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.07,297.72,300.77,300.73,291.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.31,0.42,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,298.44,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.11,297.72,300.77,300.73,291.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.13,0.36,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,298.44,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.15,297.71,300.77,300.73,291.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,332.95,0.32,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,298.44,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.3,303.15,299.2,297.7,300.77,300.73,291.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,350.77,0.44,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,298.44,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.43,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.42,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.41,1.0,0.3,0.0,291.31,303.15,299.28,297.67,300.76,300.73,291.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.61,1.22,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,298.43,303.15,285.15,0.0,0.0,291.42,0.83,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.43,0.83,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.43,0.83,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.42,0.83,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.42,0.83,0.3,0.0,291.31,303.15,299.38,297.64,300.74,300.71,291.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,374.01,3.79,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,298.43,303.15,285.15,0.0,0.0,291.42,0.58,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.42,0.58,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.43,0.58,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.42,0.58,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.41,0.58,0.3,0.0,291.31,303.15,299.48,297.6,300.69,300.65,291.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,324.53,12.54,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,298.43,303.15,285.15,0.0,0.0,291.41,0.54,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.41,0.54,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.42,0.54,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.41,0.54,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.4,0.54,0.3,0.0,291.3,303.15,299.6,297.55,300.61,300.55,291.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,260.57,17.96,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,298.43,303.15,285.15,0.0,0.0,291.4,0.44,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.4,0.44,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.4,0.44,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.39,0.44,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.39,0.44,0.3,0.0,291.29,303.15,299.71,297.5,300.5,300.43,291.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,183.2,35.11,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,298.43,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.38,0.4,0.3,0.0,291.31,303.15,299.82,297.44,300.35,300.26,291.95,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,93.4,57.75,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,298.43,303.15,285.15,0.0,0.0,291.4,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.4,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.4,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.4,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.39,0.41,0.3,0.0,291.34,303.15,299.93,297.39,300.25,300.16,291.97,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,52.04,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,298.43,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.44,0.37,0.3,0.01,291.41,303.15,300.02,297.34,300.17,300.1,292.0,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,93.67,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,298.43,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.54,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.01,291.55,303.15,300.09,297.3,300.12,300.08,292.05,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,113.63,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,298.43,303.15,285.15,0.0,0.0,291.61,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.61,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.61,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.61,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.6,0.38,0.3,0.0,291.64,303.15,300.13,297.28,300.12,300.09,292.11,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,75.78,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,298.43,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,291.71,303.15,300.15,297.27,300.13,300.11,292.18,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,66.13,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,298.43,303.15,285.15,0.0,0.0,291.74,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.74,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.74,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.74,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.74,0.36,0.3,0.01,291.8,303.15,300.13,297.26,300.13,300.12,292.26,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,88.53,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,298.43,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.86,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.86,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.85,0.4,0.3,0.01,291.92,303.15,300.09,297.25,300.12,300.11,292.36,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,112.68,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,298.43,303.15,285.15,0.0,0.0,291.98,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.98,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.98,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.98,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.98,0.4,0.3,0.01,292.06,303.15,300.02,297.24,300.08,300.08,292.48,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.02,0.0,-0.02,0.0,0.0,0.0,-0.08,50.0,117.66,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400800.0,298.43,303.15,285.15,0.0,0.0,292.09,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.09,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.09,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.09,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.09,0.39,0.3,0.01,292.17,303.15,299.93,297.22,300.03,300.02,292.6,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.07,50.0,104.98,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401100.0,298.43,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.2,0.37,0.3,0.01,292.28,303.15,299.82,297.2,299.96,299.94,292.73,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.06,50.0,91.99,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401400.0,298.42,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.29,0.36,0.3,0.0,292.37,303.15,299.71,297.18,299.89,299.86,292.85,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,77.61,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18401700.0,298.42,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,292.45,303.15,299.6,297.15,299.81,299.78,292.98,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,64.24,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402000.0,298.42,303.15,285.15,0.0,0.0,292.44,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.44,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.44,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.44,0.39,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.44,0.39,0.3,0.0,292.52,303.15,299.48,297.12,299.74,299.7,293.1,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,53.29,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402300.0,298.42,303.15,285.15,0.0,0.0,292.5,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.5,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.5,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.5,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.5,0.41,0.3,0.0,292.59,303.15,299.38,297.1,299.66,299.62,293.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,44.53,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402600.0,298.42,303.15,285.15,0.0,0.0,292.55,0.42,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.55,0.42,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.55,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.55,0.42,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.55,0.42,0.3,0.0,292.65,303.15,299.28,297.07,299.6,299.55,293.31,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,37.76,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18402900.0,298.41,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,298.67,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.6,0.44,0.3,0.0,292.7,303.15,299.2,297.05,299.53,299.48,293.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,32.51,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403200.0,298.41,303.15,285.15,0.0,0.0,292.65,0.46,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.65,0.46,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.65,0.46,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.65,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.65,0.46,0.3,0.0,292.75,303.15,299.15,297.03,299.48,299.42,293.49,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,28.07,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403500.0,298.41,303.15,285.15,0.0,0.0,292.69,0.47,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.69,0.47,0.3,0.0,298.66,303.15,285.15,0.0,0.0,292.69,0.47,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.69,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.69,0.47,0.3,0.0,292.79,303.15,299.12,297.02,299.43,299.37,293.57,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,24.97,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18403800.0,298.41,303.15,285.15,0.0,0.0,292.73,0.5,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.73,0.5,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.73,0.5,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.73,0.5,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.73,0.5,0.3,0.0,292.83,303.15,299.11,297.01,299.4,299.34,293.65,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,19.51,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404100.0,298.4,303.15,285.15,0.0,0.0,292.76,0.47,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.76,0.47,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.76,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.76,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.76,0.47,0.3,0.0,292.87,303.15,299.11,297.01,299.36,299.3,293.71,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.35,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404400.0,298.4,303.15,285.15,0.0,0.0,292.81,0.48,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.81,0.48,0.3,0.0,298.65,303.15,285.15,0.0,0.0,292.81,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.81,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.81,0.48,0.3,0.0,292.92,303.15,299.13,297.01,299.33,299.27,293.78,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.37,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18404700.0,298.4,303.15,285.15,0.0,0.0,292.84,0.49,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.84,0.49,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.84,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.84,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.84,0.49,0.3,0.0,292.96,303.15,299.15,297.02,299.31,299.26,293.83,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.98,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405000.0,298.4,303.15,285.15,0.0,0.0,292.89,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.89,0.47,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.89,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.89,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.89,0.47,0.3,0.0,293.01,303.15,299.17,297.03,299.29,299.24,293.88,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.26,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405300.0,298.4,303.15,285.15,0.0,0.0,292.93,0.51,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.93,0.51,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.93,0.51,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.93,0.51,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.93,0.51,0.3,0.0,293.05,303.15,299.19,297.03,299.28,299.23,293.93,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.2,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405600.0,298.4,303.15,285.15,0.0,0.0,292.98,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.98,0.46,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.98,0.46,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.98,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,292.98,0.46,0.3,0.0,293.1,303.15,299.21,297.04,299.27,299.23,293.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.85,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18405900.0,298.39,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.03,0.5,0.3,0.0,293.15,303.15,299.22,297.04,299.26,299.23,294.02,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.06,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406200.0,298.39,303.15,285.15,0.0,0.0,293.06,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.06,0.49,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.06,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.06,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.06,0.49,0.3,0.0,293.19,303.15,299.22,297.04,299.26,299.23,294.05,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.9,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406500.0,298.39,303.15,285.15,0.0,0.0,293.11,0.47,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.11,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.11,0.47,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.11,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.11,0.47,0.3,0.0,293.25,303.15,299.19,297.04,299.25,299.22,294.09,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,19.18,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18406800.0,298.39,303.15,285.15,0.0,0.0,293.17,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.17,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.17,0.46,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.17,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.17,0.46,0.3,0.0,293.31,303.15,299.15,297.03,299.24,299.21,294.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.26,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407100.0,298.39,303.15,285.15,0.0,0.0,293.23,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.23,0.46,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.23,0.46,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.23,0.46,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.23,0.46,0.3,0.0,293.37,303.15,299.07,297.01,299.22,299.19,294.16,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,20.34,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407400.0,298.38,303.15,285.15,0.0,0.0,293.28,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.28,0.48,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.28,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.28,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.28,0.48,0.3,0.0,293.42,303.15,298.94,296.98,299.19,299.16,294.19,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,17.97,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18407700.0,298.38,303.15,285.15,0.0,0.0,293.33,0.47,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.33,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.33,0.47,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.33,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.33,0.47,0.3,0.0,293.47,303.15,298.77,296.95,299.15,299.11,294.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.73,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408000.0,298.38,303.15,285.15,0.0,0.0,293.4,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.4,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.4,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.4,0.42,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.4,0.42,0.3,0.0,293.54,303.15,298.58,296.9,299.06,299.01,294.26,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.88,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408300.0,298.38,303.15,285.15,0.0,0.0,293.46,0.47,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.46,0.47,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.46,0.47,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.46,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.46,0.47,0.3,0.0,293.6,303.15,298.37,296.85,298.96,298.9,294.29,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,18.44,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408600.0,298.37,303.15,285.15,0.0,0.0,293.52,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.52,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.52,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.52,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.52,0.41,0.3,0.0,293.67,303.15,298.15,296.8,298.84,298.76,294.32,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.29,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18408900.0,298.37,303.15,285.15,0.0,0.0,293.6,0.44,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.6,0.44,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.6,0.44,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.6,0.44,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.6,0.44,0.3,0.0,293.74,303.15,297.93,296.73,298.67,298.58,294.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,21.28,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409200.0,298.37,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.66,0.41,0.3,0.0,293.8,303.15,297.72,296.67,298.52,298.41,294.38,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.91,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409500.0,298.36,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.75,0.4,0.3,0.0,293.89,303.15,297.52,296.6,298.3,298.17,294.41,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.06,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18409800.0,298.36,303.15,285.15,0.0,0.0,293.8,0.43,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.8,0.43,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.8,0.43,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.8,0.43,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.8,0.43,0.3,0.0,293.94,303.15,297.36,296.53,298.14,298.01,294.44,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.92,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410100.0,298.36,303.15,285.15,0.0,0.0,293.87,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.87,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.87,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.87,0.39,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.87,0.39,0.3,0.0,294.0,303.15,297.23,296.47,297.95,297.81,294.48,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.09,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410400.0,298.35,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.96,0.37,0.3,0.0,294.08,303.15,297.15,296.41,297.74,297.61,294.51,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,24.42,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18410700.0,298.35,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.04,0.37,0.3,0.0,294.16,303.15,297.11,296.37,297.57,297.44,294.54,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.46,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411000.0,298.34,303.15,285.15,0.0,0.0,294.11,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.11,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.11,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.11,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.11,0.37,0.3,0.0,294.22,303.15,297.09,296.35,297.43,297.32,294.58,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,23.95,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411300.0,298.34,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.0,294.29,303.15,297.09,296.35,297.34,297.24,294.61,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.73,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411600.0,298.34,303.15,285.15,0.0,0.0,294.24,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.24,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.24,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.24,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.24,0.38,0.3,0.0,294.34,303.15,297.1,296.36,297.27,297.2,294.65,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,22.01,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18411900.0,298.34,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.3,0.38,0.3,0.0,294.39,303.15,297.12,296.38,297.23,297.17,294.68,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.82,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412200.0,298.33,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.34,0.39,0.3,0.0,294.43,303.15,297.15,296.41,297.21,297.16,294.71,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,19.74,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412500.0,298.33,303.15,285.15,0.0,0.0,294.39,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.39,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.39,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.39,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.39,0.4,0.3,0.0,294.47,303.15,297.18,296.43,297.2,297.16,294.75,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.94,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18412800.0,298.33,303.15,285.15,0.0,0.0,294.43,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.43,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.43,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.43,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.43,0.4,0.3,0.0,294.5,303.15,297.2,296.46,297.2,297.17,294.78,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.73,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
