time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18413100.0,298.33,303.15,285.15,0.0,0.0,294.46,0.41,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.46,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.46,0.41,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.46,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.46,0.41,0.3,0.0,294.53,303.15,297.21,296.47,297.2,297.18,294.81,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.41,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413400.0,298.33,303.15,285.15,0.0,0.0,294.49,0.42,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.49,0.42,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.49,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.49,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.49,0.42,0.3,0.0,294.56,303.15,297.21,296.47,297.2,297.19,294.84,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.02,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18413700.0,298.32,303.15,285.15,0.0,0.0,294.52,0.43,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.52,0.43,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.52,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.52,0.43,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.52,0.43,0.3,0.0,294.59,303.15,297.19,296.45,297.2,297.19,294.87,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.55,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414000.0,298.32,303.15,285.15,0.0,0.0,294.54,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.54,0.45,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.54,0.45,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.54,0.45,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.54,0.45,0.3,0.0,294.61,303.15,297.15,296.41,297.2,297.18,294.89,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,11.94,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414300.0,298.32,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.56,0.48,0.3,0.0,294.63,303.15,297.08,296.34,297.18,297.17,294.92,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.71,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414600.0,298.32,303.15,285.15,0.0,0.0,294.58,0.52,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.58,0.52,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.58,0.52,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.58,0.52,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.58,0.52,0.3,0.0,294.64,303.15,297.0,296.26,297.17,297.15,294.94,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.95,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18414900.0,298.32,303.15,285.15,0.0,0.0,294.59,0.52,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.59,0.52,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.59,0.52,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.59,0.52,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.59,0.52,0.3,0.0,294.66,303.15,296.9,296.16,297.15,297.13,294.97,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.47,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415200.0,298.31,303.15,285.15,0.0,0.0,294.6,0.55,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.6,0.55,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,0.55,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.6,0.55,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.6,0.55,0.3,0.0,294.67,303.15,296.79,296.05,297.12,297.1,294.99,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.88,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415500.0,298.31,303.15,285.15,0.0,0.0,294.61,0.66,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.61,0.66,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.61,0.66,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.61,0.66,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.61,0.66,0.3,0.0,294.67,303.15,296.68,295.94,297.1,297.08,295.0,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.12,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18415800.0,298.31,303.15,285.15,0.0,0.0,294.62,0.65,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.62,0.65,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.62,0.65,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.62,0.65,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.62,0.65,0.3,0.0,294.68,303.15,296.57,295.83,297.08,297.05,295.02,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.69,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416100.0,298.3,303.15,285.15,0.0,0.0,294.62,0.87,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.62,0.87,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.62,0.87,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.62,0.87,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.62,0.87,0.3,0.0,294.68,303.15,296.46,295.73,297.07,297.04,295.03,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.87,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416400.0,298.3,303.15,285.15,0.0,0.0,294.63,0.94,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.63,0.94,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.63,0.94,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.63,0.94,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.63,0.94,0.3,0.0,294.69,303.15,296.36,295.63,297.06,297.03,295.05,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.69,1.43,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18416700.0,298.29,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,294.7,303.15,296.27,295.55,297.05,297.03,295.06,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.24,1.14,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417000.0,298.29,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,294.7,303.15,296.21,295.48,297.05,297.03,295.07,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.06,0.91,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417300.0,298.29,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,294.7,303.15,296.17,295.44,297.05,297.03,295.08,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.88,0.77,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417600.0,298.28,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,294.7,303.15,296.15,295.42,297.05,297.03,295.08,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.7,0.66,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18417900.0,298.28,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,294.7,303.15,296.15,295.42,297.05,297.03,295.09,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.52,0.57,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418200.0,298.28,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,294.7,303.15,296.15,295.42,297.05,297.03,295.09,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.34,0.49,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418500.0,298.27,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,294.7,303.15,296.15,295.42,297.05,297.03,295.1,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.16,0.43,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18418800.0,298.27,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.63,1.0,0.3,0.0,294.7,303.15,296.15,295.42,297.05,297.03,295.1,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.01,0.4,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419100.0,298.27,303.15,285.15,0.0,0.0,294.63,0.97,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.64,0.97,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.64,0.97,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.63,0.97,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.63,0.97,0.3,0.0,294.7,303.15,296.15,295.42,297.05,297.02,295.11,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.04,0.41,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419400.0,298.27,303.15,285.15,0.0,0.0,294.64,0.84,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.64,0.84,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.64,0.84,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.64,0.84,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.64,0.84,0.3,0.0,294.71,303.15,296.15,295.42,297.04,297.01,295.11,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.27,0.42,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18419700.0,298.26,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,294.71,303.15,296.15,295.42,297.0,296.97,295.11,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,169.75,0.79,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420000.0,298.26,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.66,0.62,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.66,0.62,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.65,0.62,0.3,0.0,294.72,303.15,296.15,295.42,296.96,296.92,295.11,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,117.59,0.88,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420300.0,298.26,303.15,285.15,0.0,0.0,294.66,0.51,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.66,0.51,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.67,0.51,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.66,0.51,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.66,0.51,0.3,0.0,294.73,303.15,296.15,295.42,296.9,296.85,295.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,53.4,1.43,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420600.0,298.26,303.15,285.15,0.0,0.0,294.68,0.49,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.68,0.49,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.68,0.49,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.68,0.49,0.3,0.0,294.75,303.15,296.15,295.42,296.82,296.75,295.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.05,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18420900.0,298.26,303.15,285.15,0.0,0.0,294.7,0.5,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.7,0.5,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.7,0.5,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.7,0.5,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.7,0.5,0.3,0.0,294.76,303.15,296.15,295.42,296.75,296.68,295.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.8,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421200.0,298.26,303.15,285.15,0.0,0.0,294.71,0.5,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.71,0.5,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.71,0.5,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.71,0.5,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.71,0.5,0.3,0.0,294.78,303.15,296.15,295.42,296.69,296.61,295.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.75,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421500.0,298.25,303.15,285.15,0.0,0.0,294.73,0.5,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.73,0.5,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.73,0.5,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.73,0.5,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.73,0.5,0.3,0.0,294.79,303.15,296.15,295.42,296.64,296.56,295.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.81,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18421800.0,298.25,303.15,285.15,0.0,0.0,294.75,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.75,0.48,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.75,0.48,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.75,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.75,0.48,0.3,0.0,294.81,303.15,296.15,295.42,296.58,296.5,295.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.11,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422100.0,298.25,303.15,285.15,0.0,0.0,294.77,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.77,0.49,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.77,0.49,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.77,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.77,0.49,0.3,0.0,294.83,303.15,296.15,295.42,296.53,296.45,295.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,2.11,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422400.0,298.25,303.15,285.15,0.0,0.0,294.78,0.58,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.78,0.58,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.78,0.58,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.78,0.58,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.78,0.58,0.3,0.0,294.84,303.15,296.15,295.42,296.5,296.42,295.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.19,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18422700.0,298.25,303.15,285.15,0.0,0.0,294.79,0.57,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.79,0.57,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.79,0.57,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.79,0.57,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.79,0.57,0.3,0.0,294.85,303.15,296.15,295.42,296.48,296.4,295.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.1,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423000.0,298.25,303.15,285.15,0.0,0.0,294.8,0.67,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.8,0.67,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.8,0.67,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.8,0.67,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.8,0.67,0.3,0.0,294.86,303.15,296.15,295.42,296.46,296.38,295.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.76,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423300.0,298.24,303.15,285.15,0.0,0.0,294.8,0.84,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.81,0.84,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.81,0.84,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.8,0.84,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.8,0.84,0.3,0.0,294.87,303.15,296.15,295.42,296.45,296.37,295.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.34,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423600.0,298.24,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,294.87,303.15,296.15,295.42,296.45,296.37,295.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.88,0.24,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18423900.0,298.25,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,294.88,303.15,296.15,295.42,296.45,296.37,295.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.83,0.08,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424200.0,298.25,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,294.88,303.15,296.15,295.42,296.45,296.37,295.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.65,0.02,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424500.0,298.26,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,294.88,303.15,296.15,295.42,296.45,296.37,295.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,109.47,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18424800.0,298.28,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,294.88,303.15,296.15,295.42,296.45,296.37,295.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.29,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425100.0,298.3,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,294.88,303.15,296.2,295.44,296.45,296.37,295.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.11,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425400.0,298.32,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,294.88,303.15,296.34,295.49,296.45,296.37,295.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.93,0.04,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18425700.0,298.34,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.81,1.0,0.3,0.0,294.88,303.15,296.55,295.56,296.45,296.37,295.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.77,0.13,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426000.0,298.38,303.15,285.15,0.0,0.0,294.82,0.71,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.82,0.71,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.82,0.71,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.82,0.71,0.3,0.0,298.0,303.15,285.15,0.0,0.0,294.82,0.71,0.3,0.0,294.88,303.15,296.82,295.64,296.45,296.38,295.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.35,0.69,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426300.0,298.41,303.15,285.15,0.0,0.0,294.82,0.64,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.83,0.64,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.83,0.64,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.82,0.64,0.3,0.0,298.01,303.15,285.15,0.0,0.0,294.82,0.64,0.3,0.0,294.89,303.15,297.13,295.74,296.47,296.41,295.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,120.15,1.33,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426600.0,298.45,303.15,285.15,0.0,0.0,294.83,0.49,0.3,0.0,298.36,303.15,285.15,0.0,0.0,294.84,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.84,0.49,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.83,0.49,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.83,0.49,0.3,0.0,294.9,303.15,297.46,295.84,296.53,296.5,295.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,53.03,3.68,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18426900.0,298.48,303.15,285.15,0.0,0.0,294.85,0.48,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.85,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.85,0.48,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.85,0.48,0.3,0.0,298.03,303.15,285.15,0.0,0.0,294.85,0.48,0.3,0.0,294.92,303.15,297.81,295.94,296.68,296.69,295.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,6.06,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427200.0,298.52,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.88,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,298.04,303.15,285.15,0.0,0.0,294.87,0.41,0.3,0.0,294.94,303.15,298.15,296.04,296.88,296.94,295.15,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.39,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427500.0,298.56,303.15,285.15,0.0,0.0,294.91,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.91,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.91,0.38,0.3,0.0,298.24,303.15,285.15,0.0,0.0,294.91,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.91,0.38,0.3,0.0,294.97,303.15,298.47,296.12,297.26,297.38,295.16,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,16.55,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18427800.0,298.6,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.94,0.41,0.3,0.0,295.0,303.15,298.75,296.2,297.57,297.73,295.16,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,13.85,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428100.0,298.64,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.97,0.39,0.3,0.0,295.02,303.15,298.99,296.27,297.88,298.06,295.17,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,17.37,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428400.0,298.67,303.15,285.15,0.0,0.0,295.0,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.0,0.37,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.0,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.0,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,295.0,0.37,0.3,0.0,295.05,303.15,299.15,296.33,298.22,298.41,295.18,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.05,50.0,22.11,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18428700.0,298.71,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,298.1,303.15,285.15,0.0,0.0,295.03,0.39,0.3,0.0,295.07,303.15,299.26,296.38,298.49,298.68,295.2,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.39,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429000.0,298.75,303.15,285.15,0.0,0.0,295.05,0.41,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.05,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.05,0.41,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.05,0.41,0.3,0.0,298.12,303.15,285.15,0.0,0.0,295.05,0.41,0.3,0.0,295.09,303.15,299.35,296.45,298.67,298.85,295.21,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.34,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429300.0,298.79,303.15,285.15,0.0,0.0,295.07,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.07,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.07,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.07,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.07,0.38,0.3,0.0,295.11,303.15,299.42,296.51,298.85,299.01,295.23,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,20.43,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429600.0,298.83,303.15,285.15,0.0,0.0,295.08,0.44,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.08,0.44,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.08,0.44,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.08,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,295.08,0.44,0.3,0.0,295.12,303.15,299.48,296.59,298.99,299.13,295.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,15.27,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18429900.0,298.87,303.15,285.15,0.0,0.0,295.09,0.48,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.09,0.48,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.09,0.48,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.09,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.09,0.48,0.3,0.0,295.13,303.15,299.54,296.67,299.06,299.19,295.27,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,9.36,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430200.0,298.91,303.15,285.15,0.0,0.0,295.1,0.54,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.1,0.54,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.1,0.54,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.1,0.54,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.1,0.54,0.3,0.0,295.14,303.15,299.59,296.75,299.11,299.24,295.29,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.38,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430500.0,298.95,303.15,285.15,0.0,0.0,295.11,0.73,0.3,0.0,298.54,303.15,285.15,0.0,0.0,295.11,0.73,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.11,0.73,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.11,0.73,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.11,0.73,0.3,0.0,295.14,303.15,299.64,296.84,299.13,299.26,295.31,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,2.35,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18430800.0,298.99,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.14,303.15,299.71,296.93,299.13,299.27,295.33,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.67,1.04,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431100.0,299.03,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.14,303.15,299.78,297.01,299.13,299.27,295.34,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.49,0.21,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431400.0,299.07,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.14,303.15,299.88,297.1,299.13,299.27,295.35,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.31,0.02,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18431700.0,299.11,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.14,303.15,300.0,297.19,299.13,299.27,295.37,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.13,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432000.0,299.15,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.14,303.15,300.15,297.27,299.13,299.27,295.37,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.95,0.02,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432300.0,299.19,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.14,303.15,300.32,297.34,299.13,299.27,295.38,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.77,0.13,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432600.0,299.23,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.15,303.15,300.48,297.41,299.13,299.27,295.39,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.59,0.49,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18432900.0,299.26,303.15,285.15,0.0,0.0,295.12,0.96,0.3,0.0,298.69,303.15,285.15,0.0,0.0,295.12,0.96,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.12,0.96,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.12,0.96,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.11,0.96,0.3,0.0,295.15,303.15,300.65,297.47,299.13,299.28,295.4,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.01,0.97,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433200.0,299.3,303.15,285.15,0.0,0.0,295.12,0.69,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.12,0.69,0.3,0.0,298.74,303.15,285.15,0.0,0.0,295.12,0.69,0.3,0.0,298.53,303.15,285.15,0.0,0.0,295.12,0.69,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.12,0.69,0.3,0.0,295.15,303.15,300.82,297.53,299.16,299.32,295.4,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.97,2.67,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433500.0,299.33,303.15,285.15,0.0,0.0,295.13,0.66,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.13,0.66,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.13,0.66,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.12,0.66,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.12,0.66,0.3,0.0,295.16,303.15,300.98,297.58,299.23,299.4,295.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,108.06,3.69,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18433800.0,299.36,303.15,285.15,0.0,0.0,295.13,0.56,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.13,0.56,0.3,0.0,298.77,303.15,285.15,0.0,0.0,295.13,0.56,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.13,0.56,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.13,0.56,0.3,0.0,295.16,303.15,301.15,297.62,299.32,299.5,295.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,56.4,5.3,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434100.0,299.39,303.15,285.15,0.0,0.0,295.14,0.5,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.13,0.5,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.14,0.5,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.13,0.5,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.13,0.5,0.3,0.0,295.17,303.15,301.32,297.66,299.49,299.7,295.41,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.1,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434400.0,299.42,303.15,285.15,0.0,0.0,295.14,0.51,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.14,0.51,0.3,0.0,298.81,303.15,285.15,0.0,0.0,295.14,0.51,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.14,0.51,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.14,0.51,0.3,0.0,295.18,303.15,301.48,297.69,299.69,299.91,295.42,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.07,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18434700.0,299.45,303.15,285.15,0.0,0.0,295.15,0.47,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.15,0.47,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.15,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.15,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.15,0.47,0.3,0.0,295.19,303.15,301.65,297.71,299.9,300.15,295.43,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,13.47,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435000.0,299.48,303.15,285.15,0.0,0.0,295.17,0.41,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.17,0.41,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.17,0.41,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.17,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,295.17,0.41,0.3,0.0,295.2,303.15,301.82,297.73,300.24,300.51,295.44,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,22.8,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435300.0,299.51,303.15,285.15,0.0,0.0,295.19,0.41,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.19,0.41,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.19,0.41,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.19,0.41,0.3,0.0,298.42,303.15,285.15,0.0,0.0,295.19,0.41,0.3,0.0,295.23,303.15,301.98,297.74,300.59,300.87,295.45,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.77,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435600.0,299.54,303.15,285.15,0.0,0.0,295.21,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.21,0.41,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.21,0.41,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.21,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,295.21,0.41,0.3,0.0,295.25,303.15,302.15,297.74,300.89,301.17,295.46,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.65,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18435900.0,299.57,303.15,285.15,0.0,0.0,295.24,0.41,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.24,0.41,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.24,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,295.24,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,295.23,0.41,0.3,0.0,295.27,303.15,302.32,297.73,301.17,301.44,295.48,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,26.11,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436200.0,299.59,303.15,285.15,0.0,0.0,295.26,0.4,0.3,0.0,298.96,303.15,285.15,0.0,0.0,295.26,0.4,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.26,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.26,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,295.26,0.4,0.3,0.0,295.3,303.15,302.48,297.68,301.44,301.7,295.5,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,28.29,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436500.0,299.62,303.15,285.15,0.0,0.0,295.28,0.4,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.28,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.28,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,295.28,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,295.28,0.4,0.3,0.0,295.32,303.15,302.65,297.61,301.7,301.94,295.53,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,30.75,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18436800.0,299.64,303.15,285.15,0.0,0.0,295.31,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,295.31,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,295.31,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,295.31,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,295.31,0.39,0.3,0.0,295.35,303.15,302.82,297.52,301.95,302.18,295.56,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.22,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437100.0,299.67,303.15,285.15,0.0,0.0,295.34,0.38,0.3,0.0,299.04,303.15,285.15,0.0,0.0,295.34,0.38,0.3,0.0,298.97,303.15,285.15,0.0,0.0,295.34,0.38,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.34,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,295.34,0.38,0.3,0.0,295.38,303.15,302.98,297.42,302.2,302.4,295.59,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,35.64,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18437400.0,299.69,303.15,285.15,0.0,0.0,295.37,0.38,0.3,0.0,299.07,303.15,285.15,0.0,0.0,295.37,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,295.37,0.38,0.3,0.0,298.83,303.15,285.15,0.0,0.0,295.37,0.38,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.37,0.38,0.3,0.0,295.41,303.15,303.15,297.31,302.43,302.62,295.63,0.0,0.0,0.0,0.45,1.0,0.0,0.01,0.01,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,38.38,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
