time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18585000.0,301.06,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.57,295.21,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585300.0,301.06,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.72,295.26,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585600.0,301.06,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.87,295.32,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18585900.0,301.05,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.99,295.36,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586200.0,301.05,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.09,295.4,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586500.0,301.05,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.15,295.42,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18586800.0,301.05,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.15,295.42,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587100.0,301.04,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.11,295.41,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587400.0,301.04,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.05,295.4,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18587700.0,301.04,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.96,295.38,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588000.0,301.03,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.87,295.35,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588300.0,301.03,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.76,295.32,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588600.0,301.02,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.65,295.29,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18588900.0,301.02,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.54,295.26,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589200.0,301.01,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.43,295.23,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589500.0,301.01,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.34,295.21,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18589800.0,301.01,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.25,295.18,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590100.0,301.0,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.19,295.16,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590400.0,301.0,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.15,295.15,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18590700.0,300.99,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.12,295.12,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591000.0,300.99,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.1,295.1,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591300.0,300.98,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.08,295.08,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591600.0,300.98,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.06,295.06,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18591900.0,300.98,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.05,295.05,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592200.0,300.97,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.05,295.05,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592500.0,300.97,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.05,295.05,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18592800.0,300.96,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.05,295.05,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593100.0,300.96,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.06,295.06,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593400.0,300.96,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.08,295.08,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18593700.0,300.95,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.11,295.11,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594000.0,300.95,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.15,295.15,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594300.0,300.94,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.2,295.14,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594600.0,300.94,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.25,295.14,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18594900.0,300.94,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.31,295.14,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595200.0,300.94,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.37,295.15,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595500.0,300.93,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.45,295.16,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18595800.0,300.93,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.52,295.17,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596100.0,300.93,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.61,295.2,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596400.0,300.93,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.71,295.23,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18596700.0,300.93,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.81,295.26,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597000.0,300.94,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.57,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,295.91,295.31,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597300.0,300.95,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.03,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.03,295.36,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597600.0,300.96,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.59,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.15,295.42,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,300.98,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.28,295.5,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.01,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.61,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.41,295.58,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.03,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.56,295.67,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.06,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.71,295.77,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.09,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,296.86,295.87,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.12,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,297.02,295.98,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.16,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,297.2,296.1,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.19,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,297.37,296.22,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.23,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,297.56,296.35,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.27,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,297.75,296.48,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.3,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,297.95,296.61,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.34,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,305.25,1.0,0.3,0.0,305.26,303.15,298.15,296.74,304.35,304.23,305.25,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.25,289.69,300.89,302.58,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,300.2,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.53,300.26,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.41,299.89,297.15,293.15,0.0,0.0,293.57,1.0,1.0,0.56,299.76,297.15,293.15,0.0,0.0,293.57,1.0,1.0,2.66,293.56,291.15,298.37,296.88,299.42,300.15,293.55,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,1.0,1.0,0.0,297.12,410.0,60520.95,0.0,13487.4,1.0,284.59,291.69,300.61,304.04,293.15,293.15,283.15,6669.61,20160.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.06,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10847.68,0.0,325.79,2275.33,0.0,1906.55,0.56,1.0,0.0,3.0,1.0,0.0
18601800.0,299.44,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.41,299.12,297.15,293.15,0.0,0.0,292.46,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,292.46,1.0,1.0,2.66,292.46,291.15,298.62,297.03,299.08,299.41,292.45,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,1.0,1.0,0.0,297.12,410.0,75784.83,0.0,13487.4,1.0,284.45,290.73,300.14,304.06,293.15,293.15,283.15,13166.92,22320.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,2.9,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12661.94,0.0,903.25,2275.33,0.0,2513.16,0.79,1.0,0.0,3.0,1.0,0.0
18602100.0,299.13,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,291.79,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.79,1.0,1.0,2.66,291.78,291.15,298.88,297.19,299.0,299.08,291.78,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,1.0,1.0,0.0,297.12,410.0,84001.63,0.0,13487.4,1.0,284.37,290.15,300.24,304.62,293.15,293.15,283.15,19029.16,25560.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.49,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13986.19,0.0,1569.12,2275.33,0.0,2811.96,0.95,1.0,0.0,3.0,1.0,0.0
18602400.0,298.99,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.41,298.64,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.53,1.0,1.0,2.66,291.53,291.15,299.15,297.35,299.01,298.92,291.53,1.0,1.0,0.94,0.45,0.06,0.94,5.69,2.31,3.38,1.03,1.0,1.0,0.0,297.12,410.0,85633.21,0.0,13487.4,1.0,284.34,289.91,300.35,304.87,293.15,293.15,283.15,21122.89,27720.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14335.59,0.0,1835.04,2275.33,0.0,2898.26,1.0,1.0,0.0,3.0,1.0,0.0
18602700.0,298.94,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,291.48,1.0,1.0,2.66,291.48,291.15,299.43,297.51,299.09,298.86,291.48,1.0,1.0,0.94,0.45,0.06,0.94,5.69,2.31,3.38,1.03,1.0,1.0,0.0,297.12,410.0,84951.27,0.0,13487.4,1.0,284.33,289.86,300.5,304.97,293.15,293.15,283.15,21122.89,30960.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14326.01,0.0,1835.04,2275.33,0.0,2837.78,1.0,1.0,0.0,3.0,1.0,0.0
18603000.0,298.92,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.46,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.46,1.0,1.0,2.66,291.46,291.15,299.71,297.66,299.18,298.82,291.46,1.0,1.0,0.93,0.45,0.07,0.93,5.69,2.31,3.38,1.03,1.0,1.0,0.0,297.12,410.0,84545.6,0.0,13487.4,1.0,284.33,289.83,300.65,305.11,293.15,293.15,283.15,21122.89,33120.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14355.37,0.0,1835.04,2275.33,0.0,2777.72,1.0,1.0,0.0,3.0,1.0,0.0
18603300.0,298.91,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.66,291.43,291.15,299.99,297.8,299.28,298.8,291.42,1.0,1.0,0.92,0.45,0.08,0.92,5.69,2.31,3.38,1.03,1.0,1.0,0.0,297.12,410.0,84837.73,0.0,13487.4,1.0,284.26,289.78,300.8,305.3,293.15,293.15,283.05,21122.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14549.19,0.0,1835.04,2275.33,0.0,2739.82,1.0,1.0,0.0,3.0,1.0,0.0
18603600.0,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,300.26,297.93,299.36,298.75,291.17,1.0,1.0,0.91,0.45,0.09,0.91,5.69,2.31,3.38,1.03,1.0,1.0,0.0,297.12,410.0,88656.85,0.0,13487.4,1.0,283.7,289.47,300.95,305.66,293.15,293.15,282.45,21139.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.67,4.41,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15272.4,0.0,1835.11,2275.33,0.0,2814.34,1.0,1.0,0.0,3.0,1.0,0.0
18603900.0,298.81,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,290.83,1.0,1.0,2.66,290.83,291.15,300.52,298.04,299.43,298.68,290.82,1.0,1.0,0.91,0.45,0.09,0.91,5.69,2.31,3.38,1.03,0.96,0.96,0.0,297.12,410.0,93718.7,0.0,13487.4,1.0,282.91,289.05,301.06,306.1,293.15,293.15,281.55,22280.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16543.51,0.0,1839.85,2275.33,0.0,2911.33,1.0,1.0,0.0,3.0,1.0,0.0
18604200.0,298.75,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,290.54,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,290.54,1.0,1.0,2.66,290.54,291.15,300.75,298.12,299.48,298.61,290.54,1.0,1.0,0.9,0.45,0.1,0.9,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,97145.96,0.0,13487.4,1.0,282.32,288.7,301.13,306.33,293.15,293.15,280.95,24467.47,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17275.78,0.0,1848.97,2275.33,0.0,2979.9,1.0,1.0,0.0,3.0,1.0,0.0
18604500.0,298.72,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,290.6,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,290.6,1.0,1.0,2.66,290.6,291.15,300.97,298.18,299.54,298.56,290.6,1.0,1.0,0.89,0.45,0.11,0.89,5.69,2.31,3.38,1.03,0.88,0.88,0.0,297.12,410.0,94902.71,0.0,13487.4,1.0,282.53,288.77,301.15,306.12,293.15,293.15,281.25,26130.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16572.42,0.0,1855.91,2275.33,0.0,2914.86,1.0,1.0,0.0,3.0,1.0,0.0
18604800.0,298.75,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,290.86,1.0,1.0,2.66,290.86,291.15,301.15,298.21,299.63,298.58,290.86,1.0,1.0,0.88,0.45,0.12,0.88,5.69,2.31,3.38,1.03,0.88,0.88,0.0,297.12,410.0,90511.0,0.0,13487.4,1.0,283.11,289.07,301.18,305.96,293.15,293.15,281.85,25775.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15813.17,0.0,1854.43,2275.33,0.0,2790.27,1.0,1.0,0.0,3.0,1.0,0.0
18605100.0,298.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.32,298.21,299.72,298.63,291.19,1.0,1.0,0.88,0.45,0.12,0.88,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.12,410.0,85109.91,0.0,13487.4,1.0,283.9,289.47,301.18,305.62,293.15,293.15,282.75,24482.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14652.21,0.0,1849.03,2275.33,0.0,2650.53,1.0,1.0,0.0,3.0,1.0,0.0
18605400.0,298.83,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.0,1.0,1.0,2.66,291.0,291.15,301.48,298.21,299.8,298.64,291.0,1.0,1.0,0.87,0.45,0.13,0.87,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.12,410.0,88503.32,0.0,13487.4,1.0,283.41,289.23,301.23,305.96,293.15,293.15,282.15,25363.52,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15494.36,0.0,1852.71,2275.33,0.0,2743.99,1.0,1.0,0.0,3.0,1.0,0.0
18605700.0,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,301.65,298.2,299.88,298.66,291.15,1.0,1.0,0.86,0.45,0.14,0.86,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,86352.7,0.0,13487.4,1.0,283.72,289.4,301.22,305.85,293.15,293.15,282.45,24528.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15210.7,0.0,1849.22,2275.33,0.0,2675.89,1.0,1.0,0.0,3.0,1.0,0.0
18606000.0,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,301.82,298.19,299.94,298.65,291.12,1.0,1.0,0.85,0.45,0.15,0.85,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,86629.62,0.0,13487.4,1.0,283.66,289.35,301.17,305.75,293.15,293.15,282.45,24997.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15059.52,0.0,1851.18,2275.33,0.0,2702.39,1.0,1.0,0.0,3.0,1.0,0.0
18606300.0,298.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,301.98,298.17,300.02,298.67,291.22,1.0,1.0,0.85,0.45,0.15,0.85,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.12,410.0,85022.41,0.0,13487.4,1.0,283.9,289.46,301.15,305.62,293.15,293.15,282.75,24523.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14635.2,0.0,1849.2,2275.33,0.0,2671.22,1.0,1.0,0.0,3.0,1.0,0.0
18606600.0,298.91,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,302.15,298.14,300.09,298.67,291.02,1.0,1.0,0.84,0.45,0.16,0.84,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.12,410.0,88338.3,0.0,13487.4,1.0,283.4,289.22,301.17,305.89,293.15,293.15,282.15,25415.99,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15436.45,0.0,1852.93,2275.33,0.0,2764.08,1.0,1.0,0.0,3.0,1.0,0.0
18606900.0,298.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,302.32,298.12,300.16,298.69,291.16,1.0,1.0,0.83,0.45,0.17,0.83,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,86123.62,0.0,13487.4,1.0,283.71,289.38,301.14,305.75,293.15,293.15,282.45,24567.9,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15137.09,0.0,1849.38,2275.33,0.0,2697.91,1.0,1.0,0.0,3.0,1.0,0.0
18607200.0,298.94,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,302.48,298.09,300.23,298.68,291.13,1.0,1.0,0.83,0.45,0.17,0.83,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,86347.94,0.0,13487.4,1.0,283.66,289.33,301.08,305.64,293.15,293.15,282.45,25038.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14972.73,0.0,1851.35,2275.33,0.0,2726.54,1.0,1.0,0.0,3.0,1.0,0.0
18607500.0,298.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.65,298.06,300.31,298.7,291.22,1.0,1.0,0.82,0.45,0.18,0.82,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.12,410.0,84703.61,0.0,13487.4,1.0,283.89,289.44,301.05,305.5,293.15,293.15,282.75,24563.73,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14542.26,0.0,1849.37,2275.33,0.0,2695.93,1.0,1.0,0.0,3.0,1.0,0.0
18607800.0,298.97,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,302.82,298.04,300.38,298.7,291.02,1.0,1.0,0.81,0.45,0.19,0.81,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.12,410.0,87995.09,0.0,13487.4,1.0,283.4,289.19,301.06,305.76,293.15,293.15,282.15,25463.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15331.02,0.0,1853.12,2275.33,0.0,2789.46,1.0,1.0,0.0,3.0,1.0,0.0
18608100.0,299.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,302.98,298.01,300.46,298.72,291.16,1.0,1.0,0.8,0.45,0.2,0.8,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,85778.0,0.0,13487.4,1.0,283.71,289.36,301.03,305.62,293.15,293.15,282.45,24607.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15034.25,0.0,1849.55,2275.33,0.0,2721.38,1.0,1.0,0.0,3.0,1.0,0.0
18608400.0,299.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.15,297.99,300.53,298.74,291.14,1.0,1.0,0.8,0.45,0.2,0.8,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,86025.09,0.0,13487.4,1.0,283.67,289.32,301.01,305.59,293.15,293.15,282.45,24713.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14939.92,0.0,1849.99,2275.33,0.0,2745.53,1.0,1.0,0.0,3.0,1.0,0.0
18608700.0,299.01,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.32,297.97,300.6,298.73,291.22,1.0,1.0,0.79,0.45,0.21,0.79,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.12,410.0,84382.39,0.0,13487.4,1.0,283.89,289.41,300.93,305.35,293.15,293.15,282.75,24594.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14437.3,0.0,1849.5,2275.33,0.0,2715.12,1.0,1.0,0.0,3.0,1.0,0.0
