time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18609000.0,299.01,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,303.48,297.94,300.66,298.73,291.03,1.0,1.0,0.78,0.45,0.22,0.78,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.12,410.0,87652.74,0.0,13487.4,1.0,283.39,289.16,300.96,305.65,293.15,293.15,282.15,25479.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15233.75,0.0,1853.19,2275.33,0.0,2809.88,1.0,1.0,0.0,3.0,1.0,0.0
18609300.0,299.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.65,297.91,300.74,298.74,291.16,1.0,1.0,0.77,0.45,0.23,0.77,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,85407.89,0.0,13487.4,1.0,283.7,289.33,300.93,305.51,293.15,293.15,282.45,24631.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14935.39,0.0,1849.65,2275.33,0.0,2741.65,1.0,1.0,0.0,3.0,1.0,0.0
18609600.0,299.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.82,297.89,300.81,298.75,291.14,1.0,1.0,0.77,0.45,0.23,0.77,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,85608.23,0.0,13487.41,1.0,283.66,289.29,300.9,305.47,293.15,293.15,282.45,24764.62,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14833.67,0.0,1850.21,2275.33,0.0,2766.46,1.0,1.0,0.0,3.0,1.0,0.0
18609900.0,299.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.98,297.86,300.87,298.74,291.21,1.0,1.0,0.76,0.45,0.24,0.76,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.11,410.0,84032.71,0.0,13487.44,1.0,283.88,289.38,300.83,305.22,293.15,293.15,282.75,24675.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14340.48,0.0,1849.83,2275.33,0.0,2734.35,1.0,1.0,0.0,3.0,1.0,0.0
18610200.0,299.04,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,304.15,297.84,300.95,298.75,291.24,1.0,1.0,0.75,0.45,0.25,0.75,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.1,410.0,83778.8,0.0,13487.5,1.0,283.92,289.42,300.83,305.25,293.15,293.15,282.75,24332.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14430.41,0.0,1848.4,2275.33,0.0,2724.12,1.0,1.0,0.0,3.0,1.0,0.0
18610500.0,299.03,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,304.32,297.83,301.01,298.74,291.1,1.0,1.0,0.74,0.45,0.26,0.74,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.09,410.0,85740.01,0.0,13487.52,1.0,283.61,289.23,300.82,305.32,293.15,293.15,282.45,25257.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14645.84,0.0,1852.26,2275.33,0.0,2795.65,1.0,1.0,0.0,3.0,1.0,0.0
18610800.0,299.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.48,297.83,301.08,298.75,291.14,1.0,1.0,0.74,0.45,0.26,0.74,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.09,410.0,85462.77,0.0,13487.54,1.0,283.66,289.28,300.85,305.4,293.15,293.15,282.45,24877.17,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14783.45,0.0,1850.67,2275.33,0.0,2774.34,1.0,1.0,0.0,3.0,1.0,0.0
18611100.0,299.03,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,304.65,297.84,301.15,298.75,291.05,1.0,1.0,0.73,0.45,0.27,0.73,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.06,410.0,87037.37,0.0,13487.66,1.0,283.43,289.17,300.87,305.56,293.15,293.15,282.15,25140.42,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15226.18,0.0,1851.77,2275.33,0.0,2811.12,1.0,1.0,0.0,3.0,1.0,0.0
18611400.0,299.04,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,304.82,297.86,301.22,298.75,291.25,1.0,1.0,0.72,0.45,0.28,0.72,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.04,410.0,83959.63,0.0,13487.75,1.0,283.92,289.43,300.84,305.25,293.15,293.15,282.75,24320.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14455.05,0.0,1848.35,2275.33,0.0,2712.31,1.0,1.0,0.0,3.0,1.0,0.0
18611700.0,299.02,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.98,297.9,301.28,298.74,291.13,1.0,1.0,0.72,0.45,0.28,0.72,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.03,410.0,86101.93,0.0,13487.8,1.0,283.61,289.26,300.88,305.4,293.15,293.15,282.45,25094.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14724.09,0.0,1851.58,2275.33,0.0,2773.87,1.0,1.0,0.0,3.0,1.0,0.0
18612000.0,299.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.15,297.96,301.36,298.76,291.19,1.0,1.0,0.71,0.45,0.29,0.71,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.03,410.0,86039.46,0.0,13487.82,1.0,283.67,289.32,300.97,305.55,293.15,293.15,282.45,24523.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14922.86,0.0,1849.2,2275.33,0.0,2738.55,1.0,1.0,0.0,3.0,1.0,0.0
18612300.0,299.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.31,298.02,301.42,298.75,291.12,1.0,1.0,0.7,0.45,0.3,0.7,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.03,410.0,87754.26,0.0,13487.82,1.0,283.43,289.22,301.04,305.73,293.15,293.15,282.15,24801.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15406.38,0.0,1850.36,2275.33,0.0,2760.42,1.0,1.0,0.0,3.0,1.0,0.0
18612600.0,299.02,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.91,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.44,298.08,301.47,298.75,291.11,1.0,1.0,0.69,0.45,0.31,0.69,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.03,410.0,88203.28,0.0,13487.8,1.0,283.4,289.2,301.09,305.79,293.15,293.15,282.15,24931.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15378.29,0.0,1850.9,2275.33,0.0,2764.36,1.0,1.0,0.0,3.0,1.0,0.0
18612900.0,299.01,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,305.56,298.13,301.52,298.75,291.04,1.0,1.0,0.69,0.45,0.31,0.69,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.04,410.0,89871.93,0.0,13487.75,1.0,283.17,289.09,301.16,305.99,293.15,293.15,281.85,25188.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15889.04,0.0,1851.98,2275.33,0.0,2791.32,1.0,1.0,0.0,3.0,1.0,0.0
18613200.0,299.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,305.67,298.17,301.57,298.75,291.25,1.0,1.0,0.68,0.45,0.32,0.68,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.07,410.0,86842.93,0.0,13487.63,1.0,283.66,289.36,301.15,305.72,293.15,293.15,282.45,24361.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15076.89,0.0,1848.52,2275.33,0.0,2696.04,1.0,1.0,0.0,3.0,1.0,0.0
18613500.0,298.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.76,298.2,301.6,298.74,291.12,1.0,1.0,0.67,0.45,0.33,0.67,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.09,410.0,88947.79,0.0,13487.52,1.0,283.35,289.18,301.19,305.86,293.15,293.15,282.15,25172.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15364.44,0.0,1851.91,2275.33,0.0,2757.93,1.0,1.0,0.0,3.0,1.0,0.0
18613800.0,299.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.84,298.23,301.64,298.76,291.17,1.0,1.0,0.66,0.45,0.34,0.66,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.1,410.0,88764.09,0.0,13487.51,1.0,283.41,289.24,301.24,305.98,293.15,293.15,282.15,24683.25,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15539.62,0.0,1849.87,2275.33,0.0,2735.95,1.0,1.0,0.0,3.0,1.0,0.0
18614100.0,298.99,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,305.91,298.25,301.66,298.75,291.25,1.0,1.0,0.66,0.45,0.34,0.66,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.11,410.0,87408.55,0.0,13487.45,1.0,283.63,289.35,301.22,305.78,293.15,293.15,282.45,24458.23,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15065.44,0.0,1848.93,2275.33,0.0,2698.89,1.0,1.0,0.0,3.0,1.0,0.0
18614400.0,298.98,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.96,298.26,301.68,298.75,291.06,1.0,1.0,0.65,0.45,0.35,0.65,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.12,410.0,90638.44,0.0,13487.41,1.0,283.13,289.1,301.28,306.13,293.15,293.15,281.85,25191.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15939.1,0.0,1851.99,2275.33,0.0,2783.02,1.0,1.0,0.0,3.0,1.0,0.0
18614700.0,298.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.02,298.26,301.7,298.74,291.15,1.0,1.0,0.64,0.45,0.36,0.64,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,89209.19,0.0,13487.4,1.0,283.36,289.2,301.25,305.93,293.15,293.15,282.15,25003.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15434.78,0.0,1851.2,2275.33,0.0,2749.0,1.0,1.0,0.0,3.0,1.0,0.0
18615000.0,298.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.06,298.26,301.72,298.74,291.17,1.0,1.0,0.64,0.45,0.36,0.64,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,88936.45,0.0,13487.4,1.0,283.39,289.23,301.25,305.95,293.15,293.15,282.15,24857.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15517.51,0.0,1850.59,2275.33,0.0,2735.83,1.0,1.0,0.0,3.0,1.0,0.0
18615300.0,298.95,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.11,298.25,301.74,298.75,291.09,1.0,1.0,0.63,0.45,0.37,0.63,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.12,410.0,90372.87,0.0,13487.4,1.0,283.17,289.13,301.28,306.16,293.15,293.15,281.85,24968.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16033.15,0.0,1851.06,2275.33,0.0,2775.95,1.0,1.0,0.0,3.0,1.0,0.0
18615600.0,298.92,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,306.15,298.23,301.75,298.73,291.05,1.0,1.0,0.62,0.45,0.38,0.62,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.12,410.0,90517.95,0.0,13487.4,1.0,283.13,289.09,301.24,306.08,293.15,293.15,281.85,25389.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15900.64,0.0,1852.81,2275.33,0.0,2792.86,1.0,1.0,0.0,3.0,1.0,0.0
18615900.0,298.93,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.18,298.19,301.77,298.75,291.18,1.0,1.0,0.61,0.45,0.39,0.61,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,88458.74,0.0,13487.4,1.0,283.45,289.27,301.21,305.96,293.15,293.15,282.15,24529.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15601.92,0.0,1849.22,2275.33,0.0,2740.49,1.0,1.0,0.0,3.0,1.0,0.0
18616200.0,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.2,298.14,301.77,298.73,291.13,1.0,1.0,0.61,0.45,0.39,0.61,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,88577.71,0.0,13487.4,1.0,283.39,289.21,301.13,305.82,293.15,293.15,282.15,25034.74,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15405.68,0.0,1851.33,2275.33,0.0,2773.64,1.0,1.0,0.0,3.0,1.0,0.0
18616500.0,298.89,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.2,298.08,301.77,298.73,291.2,1.0,1.0,0.6,0.45,0.4,0.6,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,86888.7,0.0,13487.41,1.0,283.62,289.31,301.06,305.63,293.15,293.15,282.45,24691.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14923.98,0.0,1849.9,2275.33,0.0,2757.87,1.0,1.0,0.0,3.0,1.0,0.0
18616800.0,298.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.19,298.0,301.76,298.73,291.2,1.0,1.0,0.59,0.45,0.41,0.59,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.11,410.0,86392.45,0.0,13487.44,1.0,283.66,289.33,300.99,305.56,293.15,293.15,282.45,24546.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14936.27,0.0,1849.29,2275.33,0.0,2762.58,1.0,1.0,0.0,3.0,1.0,0.0
18617100.0,298.85,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.06,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.17,297.91,301.75,298.72,291.09,1.0,1.0,0.58,0.45,0.42,0.58,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.11,410.0,87502.61,0.0,13487.46,1.0,283.43,289.2,300.94,305.64,293.15,293.15,282.15,25004.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15318.69,0.0,1851.21,2275.33,0.0,2814.47,1.0,1.0,0.0,3.0,1.0,0.0
18617400.0,298.84,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,306.15,297.83,301.74,298.72,291.26,1.0,1.0,0.58,0.45,0.42,0.58,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.1,410.0,84037.66,0.0,13487.48,1.0,283.92,289.44,300.81,305.24,293.15,293.15,282.75,24300.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14451.92,0.0,1848.27,2275.33,0.0,2747.64,1.0,1.0,0.0,3.0,1.0,0.0
18617700.0,298.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.13,297.74,301.72,298.7,291.09,1.0,1.0,0.57,0.45,0.43,0.57,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.08,410.0,85702.14,0.0,13487.58,1.0,283.61,289.23,300.73,305.23,293.15,293.15,282.45,25361.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14593.41,0.0,1852.7,2275.33,0.0,2838.82,1.0,1.0,0.0,3.0,1.0,0.0
18618000.0,298.8,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,306.11,297.65,301.72,298.71,291.09,1.0,1.0,0.56,0.45,0.44,0.56,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.07,410.0,85079.54,0.0,13487.62,1.0,283.65,289.25,300.67,305.21,293.15,293.15,282.45,25209.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14643.72,0.0,1852.06,2275.33,0.0,2835.13,1.0,1.0,0.0,3.0,1.0,0.0
18618300.0,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.1,297.58,301.71,298.7,291.15,1.0,1.0,0.55,0.45,0.45,0.55,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.08,410.0,83389.8,0.0,13487.6,1.0,283.87,289.34,300.56,304.94,293.15,293.15,282.75,25104.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14134.77,0.0,1851.62,2275.33,0.0,2818.19,1.0,1.0,0.0,3.0,1.0,0.0
18618600.0,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.1,297.51,301.71,298.71,291.16,1.0,1.0,0.55,0.45,0.45,0.55,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.05,410.0,82889.67,0.0,13487.72,1.0,283.92,289.37,300.53,304.95,293.15,293.15,282.75,24739.8,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14210.52,0.0,1850.1,2275.33,0.0,2810.69,1.0,1.0,0.0,3.0,1.0,0.0
18618900.0,298.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,306.12,297.46,301.71,298.69,291.23,1.0,1.0,0.54,0.45,0.46,0.54,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,81263.03,0.0,13487.82,1.0,284.14,289.46,300.43,304.67,293.15,293.15,283.05,24676.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13731.0,0.0,1849.84,2275.33,0.0,2781.62,1.0,1.0,0.0,3.0,1.0,0.0
18619200.0,298.75,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.15,297.43,301.73,298.7,291.24,1.0,1.0,0.53,0.45,0.47,0.53,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.01,410.0,80931.1,0.0,13487.87,1.0,284.18,289.49,300.41,304.68,293.15,293.15,283.05,24369.48,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13798.53,0.0,1848.56,2275.33,0.0,2770.8,1.0,1.0,0.0,3.0,1.0,0.0
18619500.0,298.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.2,297.43,301.74,298.69,291.16,1.0,1.0,0.53,0.45,0.47,0.53,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.01,410.0,82352.05,0.0,13487.88,1.0,283.96,289.38,300.45,304.85,293.15,293.15,282.75,24555.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14211.34,0.0,1849.33,2275.33,0.0,2797.05,1.0,1.0,0.0,3.0,1.0,0.0
18619800.0,298.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.28,297.48,301.76,298.67,291.13,1.0,1.0,0.52,0.45,0.48,0.52,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.01,410.0,82752.27,0.0,13487.87,1.0,283.91,289.34,300.45,304.81,293.15,293.15,282.75,24971.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14111.54,0.0,1851.07,2275.33,0.0,2797.64,1.0,1.0,0.0,3.0,1.0,0.0
18620100.0,298.69,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.38,297.56,301.8,298.67,291.08,1.0,1.0,0.51,0.45,0.49,0.51,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.02,410.0,84448.53,0.0,13487.86,1.0,283.69,289.26,300.59,305.12,293.15,293.15,282.45,25013.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14637.05,0.0,1851.24,2275.33,0.0,2808.38,1.0,1.0,0.0,3.0,1.0,0.0
18620400.0,298.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,306.48,297.67,301.84,298.66,291.08,1.0,1.0,0.5,0.45,0.5,0.5,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.02,410.0,85021.25,0.0,13487.85,1.0,283.65,289.25,300.68,305.19,293.15,293.15,282.45,25197.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14634.77,0.0,1852.01,2275.33,0.0,2792.85,1.0,1.0,0.0,3.0,1.0,0.0
18620700.0,298.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,306.6,297.8,301.89,298.66,291.21,1.0,1.0,0.5,0.45,0.5,0.5,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,84034.69,0.0,13487.83,1.0,283.88,289.38,300.77,305.16,293.15,293.15,282.75,24688.49,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14316.3,0.0,1849.89,2275.33,0.0,2727.87,1.0,1.0,0.0,3.0,1.0,0.0
18621000.0,298.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,299.12,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.71,297.93,301.93,298.66,291.06,1.0,1.0,0.49,0.45,0.51,0.49,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.03,410.0,87657.0,0.0,13487.82,1.0,283.39,289.16,300.95,305.61,293.15,293.15,282.15,25331.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15222.85,0.0,1852.57,2275.33,0.0,2783.54,1.0,1.0,0.0,3.0,1.0,0.0
18621300.0,298.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.82,298.07,301.98,298.66,291.18,1.0,1.0,0.48,0.45,0.52,0.48,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.03,410.0,86694.17,0.0,13487.8,1.0,283.62,289.3,301.05,305.58,293.15,293.15,282.45,24870.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14885.51,0.0,1850.65,2275.33,0.0,2716.98,1.0,1.0,0.0,3.0,1.0,0.0
18621600.0,298.64,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,306.93,298.2,302.03,298.67,291.25,1.0,1.0,0.47,0.45,0.53,0.47,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.03,410.0,86925.99,0.0,13487.79,1.0,283.67,289.37,301.18,305.75,293.15,293.15,282.45,24347.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15105.08,0.0,1848.46,2275.33,0.0,2675.44,1.0,1.0,0.0,3.0,1.0,0.0
18621900.0,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.02,298.31,302.06,298.66,291.15,1.0,1.0,0.47,0.45,0.53,0.47,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.03,410.0,89308.11,0.0,13487.78,1.0,283.36,289.21,301.29,305.98,293.15,293.15,282.15,24978.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15471.93,0.0,1851.1,2275.33,0.0,2719.24,1.0,1.0,0.0,3.0,1.0,0.0
18622200.0,298.62,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.09,298.4,302.09,298.66,291.2,1.0,1.0,0.46,0.45,0.54,0.46,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.03,410.0,89365.5,0.0,13487.78,1.0,283.4,289.26,301.38,306.1,293.15,293.15,282.15,24620.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15651.92,0.0,1849.6,2275.33,0.0,2688.16,1.0,1.0,0.0,3.0,1.0,0.0
18622500.0,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.13,298.45,302.11,298.67,291.14,1.0,1.0,0.45,0.45,0.55,0.45,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.04,410.0,90992.31,0.0,13487.78,1.0,283.18,289.17,301.47,306.35,293.15,293.15,281.85,24757.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16223.14,0.0,1850.17,2275.33,0.0,2715.14,1.0,1.0,0.0,3.0,1.0,0.0
18622800.0,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,298.46,302.12,298.67,291.12,1.0,1.0,0.44,0.45,0.56,0.44,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.03,410.0,91302.61,0.0,13487.78,1.0,283.14,289.15,301.48,306.36,293.15,293.15,281.85,24899.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16148.16,0.0,1850.77,2275.33,0.0,2736.68,1.0,1.0,0.0,3.0,1.0,0.0
18623100.0,298.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,298.42,302.13,298.69,291.2,1.0,1.0,0.44,0.45,0.56,0.44,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.03,410.0,89844.8,0.0,13487.79,1.0,283.36,289.25,301.41,306.14,293.15,293.15,282.15,24587.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15612.81,0.0,1849.47,2275.33,0.0,2724.88,1.0,1.0,0.0,3.0,1.0,0.0
18623400.0,298.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,307.15,298.34,302.13,298.69,291.2,1.0,1.0,0.43,0.45,0.57,0.43,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.03,410.0,89389.69,0.0,13487.8,1.0,283.4,289.26,301.33,306.07,293.15,293.15,282.15,24424.2,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15630.61,0.0,1848.78,2275.33,0.0,2736.58,1.0,1.0,0.0,3.0,1.0,0.0
18623700.0,298.6,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,307.15,298.23,302.13,298.69,291.09,1.0,1.0,0.42,0.45,0.58,0.42,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.03,410.0,90456.16,0.0,13487.82,1.0,283.17,289.13,301.25,306.13,293.15,293.15,281.85,24894.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16023.74,0.0,1850.75,2275.33,0.0,2798.67,1.0,1.0,0.0,3.0,1.0,0.0
18624000.0,298.58,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,307.15,298.09,302.12,298.68,291.02,1.0,1.0,0.42,0.45,0.58,0.42,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.02,410.0,90230.39,0.0,13487.84,1.0,283.13,289.07,301.12,305.95,293.15,293.15,281.85,25519.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15789.22,0.0,1853.36,2275.33,0.0,2847.29,1.0,1.0,0.0,3.0,1.0,0.0
18624300.0,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,297.95,302.13,298.69,291.11,1.0,1.0,0.41,0.45,0.59,0.41,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.02,410.0,87774.42,0.0,13487.85,1.0,283.43,289.22,300.97,305.69,293.15,293.15,282.15,24958.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15375.07,0.0,1851.02,2275.33,0.0,2820.36,1.0,1.0,0.0,3.0,1.0,0.0
18624600.0,298.59,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.27,1.0,1.0,2.66,291.27,291.15,307.15,297.79,302.14,298.7,291.27,1.0,1.0,0.4,0.45,0.6,0.4,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.01,410.0,84145.99,0.0,13487.87,1.0,283.93,289.44,300.78,305.23,293.15,293.15,282.75,24298.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14450.22,0.0,1848.26,2275.33,0.0,2774.1,1.0,1.0,0.0,3.0,1.0,0.0
18624900.0,298.58,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,297.64,302.14,298.7,291.14,1.0,1.0,0.39,0.45,0.61,0.39,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.01,410.0,85113.26,0.0,13487.89,1.0,283.7,289.3,300.66,305.24,293.15,293.15,282.45,24679.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14758.84,0.0,1849.85,2275.33,0.0,2846.41,1.0,1.0,0.0,3.0,1.0,0.0
18625200.0,298.56,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,307.15,297.49,302.13,298.69,291.07,1.0,1.0,0.39,0.45,0.61,0.39,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.01,410.0,84872.3,0.0,13487.91,1.0,283.65,289.24,300.51,305.05,293.15,293.15,282.45,25188.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14536.0,0.0,1851.97,2275.33,0.0,2893.22,1.0,1.0,0.0,3.0,1.0,0.0
18625500.0,298.55,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.15,297.37,302.13,298.69,291.11,1.0,1.0,0.38,0.45,0.62,0.38,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.0,410.0,82991.82,0.0,13487.92,1.0,283.87,289.31,300.35,304.71,293.15,293.15,282.75,25276.14,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13982.12,0.0,1852.34,2275.33,0.0,2882.63,1.0,1.0,0.0,3.0,1.0,0.0
18625800.0,298.55,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,299.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.15,297.27,302.13,298.7,291.11,1.0,1.0,0.37,0.45,0.63,0.37,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.0,410.0,82341.62,0.0,13487.93,1.0,283.91,289.33,300.29,304.68,293.15,293.15,282.75,25107.03,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14020.77,0.0,1851.63,2275.33,0.0,2877.06,1.0,1.0,0.0,3.0,1.0,0.0
18626100.0,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,297.2,302.13,298.69,291.17,1.0,1.0,0.36,0.45,0.64,0.36,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,80702.37,0.0,13487.94,1.0,284.13,289.42,300.19,304.41,293.15,293.15,283.05,24947.53,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13555.17,0.0,1850.97,2275.33,0.0,2849.72,1.0,1.0,0.0,3.0,1.0,0.0
18626400.0,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.15,297.19,302.13,298.69,291.18,1.0,1.0,0.36,0.45,0.64,0.36,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,80354.18,0.0,13487.95,1.0,284.17,289.45,300.17,304.39,293.15,293.15,283.05,24801.41,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13610.64,0.0,1850.36,2275.33,0.0,2824.04,1.0,1.0,0.0,3.0,1.0,0.0
18626700.0,298.53,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,299.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,307.15,297.22,302.13,298.7,291.22,1.0,1.0,0.35,0.45,0.65,0.35,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,79913.37,0.0,13487.95,1.0,284.25,289.49,300.2,304.39,293.15,293.15,283.15,24663.41,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13515.66,0.0,1849.78,2275.33,0.0,2790.45,1.0,1.0,0.0,3.0,1.0,0.0
18627000.0,298.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.15,297.29,302.13,298.7,291.1,1.0,1.0,0.34,0.45,0.66,0.34,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.99,410.0,82302.08,0.0,13487.96,1.0,283.91,289.33,300.31,304.68,293.15,293.15,282.75,25108.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14022.97,0.0,1851.64,2275.33,0.0,2838.39,1.0,1.0,0.0,3.0,1.0,0.0
18627300.0,298.51,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,307.15,297.39,302.13,298.69,291.21,1.0,1.0,0.33,0.45,0.67,0.33,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.99,410.0,81184.42,0.0,13487.97,1.0,284.14,289.45,300.37,304.6,293.15,293.15,283.05,24644.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,13696.27,0.0,1849.7,2275.33,0.0,2772.44,1.0,1.0,0.0,3.0,1.0,0.0
18627600.0,298.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,299.16,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.66,291.05,291.15,307.15,297.52,302.13,298.69,291.05,1.0,1.0,0.33,0.45,0.67,0.33,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.99,410.0,84715.85,0.0,13487.98,1.0,283.65,289.22,300.53,305.03,293.15,293.15,282.45,25332.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14521.77,0.0,1852.58,2275.33,0.0,2831.29,1.0,1.0,0.0,3.0,1.0,0.0
18627900.0,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.15,297.66,302.12,298.68,291.17,1.0,1.0,0.32,0.45,0.68,0.32,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.99,410.0,83706.39,0.0,13488.0,1.0,283.88,289.36,300.63,305.0,293.15,293.15,282.75,24909.68,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14205.93,0.0,1850.81,2275.33,0.0,2758.28,1.0,1.0,0.0,3.0,1.0,0.0
18628200.0,298.49,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.3,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.15,297.81,302.13,298.69,291.24,1.0,1.0,0.31,0.45,0.69,0.31,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.98,410.0,83947.82,0.0,13488.02,1.0,283.92,289.43,300.79,305.19,293.15,293.15,282.75,24394.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14425.52,0.0,1848.66,2275.33,0.0,2707.01,1.0,1.0,0.0,3.0,1.0,0.0
18628500.0,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.15,297.96,302.12,298.68,291.15,1.0,1.0,0.31,0.45,0.69,0.31,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.97,410.0,86412.73,0.0,13488.05,1.0,283.62,289.28,300.94,305.45,293.15,293.15,282.45,24996.61,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14790.91,0.0,1851.17,2275.33,0.0,2743.75,1.0,1.0,0.0,3.0,1.0,0.0
18628800.0,298.47,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,307.15,298.1,302.12,298.68,291.22,1.0,1.0,0.3,0.45,0.7,0.3,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.97,410.0,86630.3,0.0,13488.08,1.0,283.66,289.34,301.08,305.64,293.15,293.15,282.45,24538.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15012.75,0.0,1849.26,2275.33,0.0,2695.15,1.0,1.0,0.0,3.0,1.0,0.0
18629100.0,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.13,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.15,298.23,302.13,298.69,291.18,1.0,1.0,0.29,0.45,0.71,0.29,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,410.0,88514.89,0.0,13488.1,1.0,283.45,289.27,301.25,305.98,293.15,293.15,282.15,24486.18,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15624.65,0.0,1849.04,2275.33,0.0,2703.03,1.0,1.0,0.0,3.0,1.0,0.0
18629400.0,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,299.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.15,298.34,302.12,298.67,291.18,1.0,1.0,0.28,0.45,0.72,0.28,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,410.0,89190.05,0.0,13488.12,1.0,283.4,289.25,301.32,306.02,293.15,293.15,282.15,24653.55,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15592.58,0.0,1849.74,2275.33,0.0,2700.09,1.0,1.0,0.0,3.0,1.0,0.0
18629700.0,298.44,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.15,298.42,302.12,298.67,291.13,1.0,1.0,0.28,0.45,0.72,0.28,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.95,410.0,90876.17,0.0,13488.13,1.0,283.18,289.16,301.43,306.31,293.15,293.15,281.85,24799.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16184.39,0.0,1850.35,2275.33,0.0,2718.22,1.0,1.0,0.0,3.0,1.0,0.0
18630000.0,298.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,299.1,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,298.46,302.12,298.67,291.12,1.0,1.0,0.27,0.45,0.73,0.27,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.96,410.0,91296.66,0.0,13488.13,1.0,283.14,289.14,301.47,306.35,293.15,293.15,281.85,24905.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16145.09,0.0,1850.79,2275.33,0.0,2730.34,1.0,1.0,0.0,3.0,1.0,0.0
18630300.0,298.41,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,299.08,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,307.15,298.47,302.12,298.67,291.04,1.0,1.0,0.26,0.45,0.74,0.26,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.96,410.0,92866.79,0.0,13488.11,1.0,282.91,289.03,301.5,306.52,293.15,293.15,281.55,25193.11,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16663.27,0.0,1851.99,2275.33,0.0,2764.48,1.0,1.0,0.0,3.0,1.0,0.0
18630600.0,298.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,307.16,298.48,302.12,298.66,291.24,1.0,1.0,0.25,0.45,0.75,0.25,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.96,410.0,89735.99,0.0,13488.09,1.0,283.4,289.29,301.46,306.2,293.15,293.15,282.15,24420.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15749.24,0.0,1848.77,2275.33,0.0,2681.59,1.0,1.0,0.0,3.0,1.0,0.0
18630900.0,298.4,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.17,298.48,302.13,298.67,291.16,1.0,1.0,0.25,0.45,0.75,0.25,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.97,410.0,91219.33,0.0,13488.07,1.0,283.18,289.19,301.5,306.4,293.15,293.15,281.85,24559.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16277.14,0.0,1849.35,2275.33,0.0,2717.77,1.0,1.0,0.0,3.0,1.0,0.0
18631200.0,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.19,298.48,302.12,298.65,291.13,1.0,1.0,0.24,0.45,0.76,0.24,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.98,410.0,91497.37,0.0,13488.04,1.0,283.13,289.14,301.47,306.31,293.15,293.15,281.85,25026.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16120.9,0.0,1851.3,2275.33,0.0,2733.89,1.0,1.0,0.0,3.0,1.0,0.0
18631500.0,298.38,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,299.05,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,307.2,298.47,302.13,298.66,291.22,1.0,1.0,0.23,0.45,0.77,0.23,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.98,410.0,90025.53,0.0,13488.01,1.0,283.37,289.26,301.46,306.19,293.15,293.15,282.15,24567.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15665.2,0.0,1849.38,2275.33,0.0,2704.92,1.0,1.0,0.0,3.0,1.0,0.0
