time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18631800.0,298.36,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,299.03,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,307.21,298.46,302.13,298.65,291.02,1.0,1.0,0.22,0.45,0.78,0.22,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.99,410.0,93142.51,0.0,13487.98,1.0,282.87,289.0,301.48,306.47,293.15,293.15,281.55,25491.05,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16555.73,0.0,1853.24,2275.33,0.0,2785.42,1.0,1.0,0.0,3.0,1.0,0.0
18632100.0,298.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,299.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.22,298.45,302.14,298.65,291.15,1.0,1.0,0.22,0.45,0.78,0.22,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,91129.95,0.0,13487.95,1.0,283.18,289.18,301.47,306.37,293.15,293.15,281.85,24676.78,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16245.42,0.0,1849.84,2275.33,0.0,2724.64,1.0,1.0,0.0,3.0,1.0,0.0
18632400.0,298.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,299.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.22,298.45,302.14,298.65,291.13,1.0,1.0,0.21,0.45,0.79,0.21,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,91376.19,0.0,13487.92,1.0,283.14,289.15,301.46,306.35,293.15,293.15,281.85,24834.58,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16150.62,0.0,1850.5,2275.33,0.0,2742.99,1.0,1.0,0.0,3.0,1.0,0.0
18632700.0,298.33,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.99,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,307.22,298.44,302.13,298.65,291.04,1.0,1.0,0.2,0.45,0.8,0.2,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.01,410.0,92842.25,0.0,13487.9,1.0,282.91,289.03,301.47,306.48,293.15,293.15,281.55,25170.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16639.82,0.0,1851.9,2275.33,0.0,2777.75,1.0,1.0,0.0,3.0,1.0,0.0
18633000.0,298.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.89,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.21,298.44,302.13,298.64,291.23,1.0,1.0,0.2,0.45,0.8,0.2,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.01,410.0,89640.41,0.0,13487.88,1.0,283.4,289.28,301.42,306.15,293.15,293.15,282.15,24449.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15712.14,0.0,1848.89,2275.33,0.0,2693.6,1.0,1.0,0.0,3.0,1.0,0.0
18633300.0,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.18,298.45,302.12,298.64,291.15,1.0,1.0,0.19,0.45,0.81,0.19,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.01,410.0,91089.59,0.0,13487.87,1.0,283.18,289.18,301.46,306.36,293.15,293.15,281.85,24632.36,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16234.91,0.0,1849.65,2275.33,0.0,2725.64,1.0,1.0,0.0,3.0,1.0,0.0
18633600.0,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.15,298.46,302.1,298.64,291.13,1.0,1.0,0.18,0.45,0.82,0.18,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,91374.45,0.0,13487.86,1.0,283.14,289.15,301.47,306.35,293.15,293.15,281.85,24778.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16156.69,0.0,1850.26,2275.33,0.0,2735.7,1.0,1.0,0.0,3.0,1.0,0.0
18633900.0,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.21,291.15,307.1,298.47,302.07,298.62,291.21,1.0,1.0,0.17,0.45,0.83,0.17,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,89920.5,0.0,13487.86,1.0,283.36,289.25,301.44,306.15,293.15,293.15,282.15,24689.59,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15632.55,0.0,1849.89,2275.33,0.0,2697.75,1.0,1.0,0.0,3.0,1.0,0.0
18634200.0,298.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.93,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,307.04,298.47,302.05,298.63,291.23,1.0,1.0,0.17,0.45,0.83,0.17,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.02,410.0,89682.24,0.0,13487.86,1.0,283.4,289.29,301.46,306.2,293.15,293.15,282.15,24361.45,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15740.51,0.0,1848.52,2275.33,0.0,2688.21,1.0,1.0,0.0,3.0,1.0,0.0
18634500.0,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.97,298.46,302.02,298.62,291.15,1.0,1.0,0.16,0.45,0.84,0.16,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.01,410.0,91072.36,0.0,13487.87,1.0,283.18,289.18,301.48,306.38,293.15,293.15,281.85,24567.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16244.75,0.0,1849.38,2275.33,0.0,2722.83,1.0,1.0,0.0,3.0,1.0,0.0
18634800.0,298.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,306.89,298.45,301.97,298.6,291.1,1.0,1.0,0.15,0.45,0.85,0.15,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.01,410.0,91247.21,0.0,13487.89,1.0,283.13,289.12,301.43,306.27,293.15,293.15,281.85,25127.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16066.98,0.0,1851.72,2275.33,0.0,2740.41,1.0,1.0,0.0,3.0,1.0,0.0
18635100.0,298.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.19,291.15,306.8,298.43,301.94,298.6,291.19,1.0,1.0,0.14,0.45,0.86,0.14,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,89661.37,0.0,13487.91,1.0,283.36,289.24,301.41,306.13,293.15,293.15,282.15,24779.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15589.21,0.0,1850.27,2275.33,0.0,2713.33,1.0,1.0,0.0,3.0,1.0,0.0
18635400.0,298.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.71,298.4,301.9,298.59,291.2,1.0,1.0,0.14,0.45,0.86,0.14,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,89305.5,0.0,13487.93,1.0,283.4,289.26,301.39,306.11,293.15,293.15,282.15,24587.01,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15648.96,0.0,1849.46,2275.33,0.0,2705.65,1.0,1.0,0.0,3.0,1.0,0.0
18635700.0,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.94,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.62,298.37,301.85,298.58,291.1,1.0,1.0,0.13,0.45,0.87,0.13,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,90581.36,0.0,13487.95,1.0,283.18,289.15,301.39,306.26,293.15,293.15,281.85,24947.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16119.41,0.0,1850.97,2275.33,0.0,2743.0,1.0,1.0,0.0,3.0,1.0,0.0
18636000.0,298.19,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,306.52,298.34,301.8,298.57,291.07,1.0,1.0,0.12,0.45,0.88,0.12,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.99,410.0,90661.81,0.0,13487.97,1.0,283.13,289.1,301.36,306.21,293.15,293.15,281.85,25331.81,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15986.2,0.0,1852.57,2275.33,0.0,2763.26,1.0,1.0,0.0,3.0,1.0,0.0
18636300.0,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,306.42,298.31,301.77,298.57,291.19,1.0,1.0,0.11,0.45,0.89,0.11,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.99,410.0,88578.2,0.0,13487.98,1.0,283.45,289.28,301.33,306.08,293.15,293.15,282.15,24457.54,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15682.6,0.0,1848.92,2275.33,0.0,2707.37,1.0,1.0,0.0,3.0,1.0,0.0
18636600.0,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.33,298.28,301.71,298.55,291.15,1.0,1.0,0.11,0.45,0.89,0.11,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.99,410.0,88744.55,0.0,13487.98,1.0,283.39,289.22,301.27,305.96,293.15,293.15,282.15,24901.27,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15503.04,0.0,1850.78,2275.33,0.0,2731.24,1.0,1.0,0.0,3.0,1.0,0.0
18636900.0,298.16,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,306.24,298.25,301.67,298.55,291.06,1.0,1.0,0.1,0.45,0.9,0.1,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.99,410.0,90050.36,0.0,13487.96,1.0,283.17,289.11,301.28,306.14,293.15,293.15,281.85,25136.07,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15989.21,0.0,1851.76,2275.33,0.0,2770.12,1.0,1.0,0.0,3.0,1.0,0.0
18637200.0,298.15,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,306.15,298.23,301.63,298.54,291.24,1.0,1.0,0.09,0.45,0.91,0.09,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.0,410.0,86755.45,0.0,13487.94,1.0,283.66,289.36,301.21,305.79,293.15,293.15,282.45,24422.06,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15099.58,0.0,1848.78,2275.33,0.0,2687.61,1.0,1.0,0.0,3.0,1.0,0.0
18637500.0,298.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.07,298.21,301.59,298.53,291.15,1.0,1.0,0.09,0.45,0.91,0.09,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.01,410.0,88096.48,0.0,13487.91,1.0,283.44,289.24,301.23,305.96,293.15,293.15,282.15,24639.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15559.75,0.0,1849.68,2275.33,0.0,2727.23,1.0,1.0,0.0,3.0,1.0,0.0
18637800.0,298.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.98,298.19,301.55,298.51,291.12,1.0,1.0,0.08,0.45,0.92,0.08,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.01,410.0,88231.68,0.0,13487.87,1.0,283.4,289.2,301.2,305.92,293.15,293.15,282.15,24872.32,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15444.99,0.0,1850.65,2275.33,0.0,2746.6,1.0,1.0,0.0,3.0,1.0,0.0
18638100.0,298.09,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.9,298.16,301.5,298.49,291.19,1.0,1.0,0.07,0.45,0.93,0.07,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.02,410.0,86691.7,0.0,13487.83,1.0,283.62,289.3,301.15,305.7,293.15,293.15,282.45,24630.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14943.49,0.0,1849.65,2275.33,0.0,2718.39,1.0,1.0,0.0,3.0,1.0,0.0
18638400.0,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.82,298.14,301.46,298.47,291.2,1.0,1.0,0.06,0.45,0.94,0.06,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.03,410.0,86311.27,0.0,13487.79,1.0,283.66,289.32,301.13,305.69,293.15,293.15,282.45,24458.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15000.36,0.0,1848.93,2275.33,0.0,2706.21,1.0,1.0,0.0,3.0,1.0,0.0
18638700.0,298.05,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.73,298.12,301.41,298.45,291.1,1.0,1.0,0.06,0.45,0.94,0.06,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.04,410.0,87581.81,0.0,13487.74,1.0,283.43,289.21,301.14,305.84,293.15,293.15,282.15,24824.97,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15441.45,0.0,1850.46,2275.33,0.0,2741.6,1.0,1.0,0.0,3.0,1.0,0.0
18639000.0,298.02,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,305.65,298.1,301.36,298.42,291.06,1.0,1.0,0.05,0.45,0.95,0.05,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.05,410.0,87662.31,0.0,13487.7,1.0,283.39,289.16,301.11,305.8,293.15,293.15,282.15,25215.33,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15318.52,0.0,1852.09,2275.33,0.0,2759.8,1.0,1.0,0.0,3.0,1.0,0.0
18639300.0,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.57,298.08,301.31,298.4,291.13,1.0,1.0,0.04,0.45,0.96,0.04,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.06,410.0,86078.04,0.0,13487.67,1.0,283.61,289.26,301.06,305.58,293.15,293.15,282.45,25114.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14814.69,0.0,1851.67,2275.33,0.0,2730.32,1.0,1.0,0.0,3.0,1.0,0.0
18639600.0,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.48,298.05,301.28,298.39,291.15,1.0,1.0,0.03,0.45,0.97,0.03,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.07,410.0,85656.84,0.0,13487.63,1.0,283.67,289.3,301.07,305.64,293.15,293.15,282.45,24740.85,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14926.62,0.0,1850.11,2275.33,0.0,2716.71,1.0,1.0,0.0,3.0,1.0,0.0
18639900.0,297.96,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,305.4,298.03,301.22,298.36,291.22,1.0,1.0,0.03,0.45,0.97,0.03,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.07,410.0,84063.57,0.0,13487.6,1.0,283.88,289.39,301.0,305.39,293.15,293.15,282.75,24671.75,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14430.76,0.0,1849.82,2275.33,0.0,2684.2,1.0,1.0,0.0,3.0,1.0,0.0
18640200.0,297.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.57,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,305.32,298.01,301.18,298.35,291.23,1.0,1.0,0.02,0.45,0.98,0.02,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.08,410.0,83703.48,0.0,13487.57,1.0,283.92,289.41,300.99,305.41,293.15,293.15,282.75,24385.82,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14503.48,0.0,1848.62,2275.33,0.0,2675.39,1.0,1.0,0.0,3.0,1.0,0.0
18640500.0,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.23,297.98,301.13,298.32,291.14,1.0,1.0,0.01,0.45,0.99,0.01,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.09,410.0,84998.44,0.0,13487.55,1.0,283.7,289.3,301.0,305.56,293.15,293.15,282.45,24649.13,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14921.62,0.0,1849.72,2275.33,0.0,2713.07,1.0,1.0,0.0,3.0,1.0,0.0
18640800.0,297.9,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.15,297.96,301.08,298.29,291.1,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.09,410.0,85095.17,0.0,13487.53,1.0,283.66,289.25,300.98,305.52,293.15,293.15,282.45,24935.38,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14804.18,0.0,1850.92,2275.33,0.0,2732.96,1.0,1.0,0.0,3.0,1.0,0.0
18641100.0,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.02,297.95,301.01,298.27,291.17,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.09,410.0,83552.92,0.0,13487.51,1.0,283.88,289.35,300.93,305.32,293.15,293.15,282.75,24726.6,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14342.01,0.0,1850.05,2275.33,0.0,2693.01,1.0,1.0,0.0,3.0,1.0,0.0
18641400.0,297.85,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.8,297.98,300.91,298.24,291.19,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.1,410.0,83248.8,0.0,13487.5,1.0,283.92,289.38,300.96,305.35,293.15,293.15,282.75,24536.35,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14430.96,0.0,1849.25,2275.33,0.0,2660.58,1.0,1.0,0.0,3.0,1.0,0.0
18641700.0,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.5,298.03,300.77,298.21,291.11,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.11,410.0,84658.65,0.0,13487.45,1.0,283.7,289.27,301.05,305.58,293.15,293.15,282.45,24829.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14899.4,0.0,1850.48,2275.33,0.0,2675.18,1.0,1.0,0.0,3.0,1.0,0.0
18642000.0,297.79,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,304.15,298.09,300.61,298.18,291.09,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.11,410.0,85137.57,0.0,13487.44,1.0,283.66,289.26,301.11,305.64,293.15,293.15,282.45,25096.83,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14875.68,0.0,1851.59,2275.33,0.0,2674.95,1.0,1.0,0.0,3.0,1.0,0.0
18642300.0,297.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.76,298.15,300.43,298.15,291.17,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.11,410.0,83840.95,0.0,13487.43,1.0,283.89,289.38,301.13,305.53,293.15,293.15,282.75,24840.92,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14475.97,0.0,1850.52,2275.33,0.0,2629.9,1.0,1.0,0.0,3.0,1.0,0.0
18642600.0,297.74,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.34,298.21,300.25,298.12,291.19,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,83767.45,0.0,13487.41,1.0,283.93,289.42,301.19,305.61,293.15,293.15,282.75,24635.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14607.73,0.0,1849.66,2275.33,0.0,2604.08,1.0,1.0,0.0,3.0,1.0,0.0
18642900.0,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.1,291.15,302.91,298.25,300.05,298.09,291.1,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.12,410.0,85428.79,0.0,13487.41,1.0,283.71,289.34,301.26,305.84,293.15,293.15,282.45,24975.96,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15111.55,0.0,1851.09,2275.33,0.0,2631.65,1.0,1.0,0.0,3.0,1.0,0.0
18643200.0,297.68,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.07,1.0,1.0,2.66,291.07,291.15,302.48,298.27,299.86,298.06,291.07,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.12,410.0,85773.66,0.0,13487.4,1.0,283.67,289.32,301.29,305.86,293.15,293.15,282.45,25353.26,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15050.76,0.0,1852.66,2275.33,0.0,2646.59,1.0,1.0,0.0,3.0,1.0,0.0
18643500.0,297.67,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.08,298.28,299.69,298.04,291.2,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,83717.95,0.0,13487.4,1.0,283.98,289.5,301.29,305.78,293.15,293.15,282.75,24467.37,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14812.66,0.0,1848.96,2275.33,0.0,2577.55,1.0,1.0,0.0,3.0,1.0,0.0
18643800.0,297.63,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,2.66,291.14,291.15,301.71,298.26,299.51,298.0,291.14,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.12,410.0,84032.08,0.0,13487.4,1.0,283.93,289.45,301.25,305.7,293.15,293.15,282.75,24949.12,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14671.81,0.0,1850.98,2275.33,0.0,2607.68,1.0,1.0,0.0,3.0,1.0,0.0
18644100.0,297.61,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.22,1.0,0.99,2.66,291.22,291.15,301.4,298.24,299.37,297.98,291.22,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.12,410.0,82393.63,0.0,13487.4,1.0,284.17,289.56,301.23,305.56,293.15,293.15,283.05,24562.79,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14262.61,0.0,1849.36,2275.33,0.0,2577.78,1.0,1.0,0.0,3.0,1.0,0.0
18644400.0,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.22,1.0,0.98,2.66,291.22,291.15,301.15,298.21,299.25,297.95,291.22,1.0,1.0,0.0,0.45,1.0,0.0,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.12,410.0,82028.03,0.0,13487.4,1.0,284.2,289.58,301.19,305.53,293.15,293.15,283.05,24351.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14312.5,0.0,1848.48,2275.33,0.0,2571.57,1.0,1.0,0.0,3.0,1.0,0.0
18644700.0,298.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,300.94,298.17,298.81,297.9,289.87,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,114.63,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,299.4,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.13,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,300.74,298.12,298.81,297.9,290.05,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,14.91,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,299.65,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,300.55,298.08,298.81,297.9,290.24,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,12.31,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,299.78,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,300.36,298.04,298.81,297.9,290.39,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,10.49,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,299.85,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,300.18,298.0,298.81,297.9,290.52,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,8.9,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,299.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,300.0,297.95,298.81,297.9,290.63,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,7.54,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,299.92,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,299.84,297.91,298.81,297.9,290.72,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,6.39,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,299.94,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,299.68,297.87,298.81,297.9,290.79,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,5.41,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,299.96,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,299.53,297.83,298.81,297.9,290.86,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,4.59,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,299.97,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,299.39,297.79,298.81,297.9,290.91,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.9,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,299.98,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,299.27,297.75,298.81,297.9,290.95,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,3.31,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,299.99,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,299.15,297.71,298.81,297.9,290.99,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.81,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,299.99,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,299.04,297.67,298.81,297.9,291.03,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.39,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,300.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.92,297.64,298.81,297.9,291.05,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.03,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,300.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.81,297.6,298.81,297.9,291.08,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.73,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,300.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.69,297.56,298.81,297.9,291.1,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.48,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,300.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.58,297.53,298.81,297.9,291.12,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.26,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,300.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.48,297.5,298.81,297.9,291.13,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.07,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,300.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.39,297.47,298.81,297.9,291.14,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.91,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,300.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.31,297.44,298.81,297.9,291.15,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.77,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,300.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.24,297.42,298.81,297.9,291.16,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.66,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,300.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.19,297.4,298.81,297.9,291.17,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.56,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,300.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.16,297.39,298.81,297.9,291.18,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.48,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,300.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.18,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.41,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,300.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.19,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,300.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.19,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,300.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.19,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,300.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.2,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,300.02,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.2,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,300.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.2,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,300.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.2,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,300.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.2,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,300.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.21,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,300.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.21,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,300.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.21,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,300.01,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.21,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
