time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18680400.0,299.82,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,296.15,295.42,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,299.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,296.2,295.47,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,299.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,296.26,295.56,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,299.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,296.33,295.69,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,299.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,296.41,295.84,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,299.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,296.5,296.02,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,299.8,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,296.59,296.21,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,299.8,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,296.68,296.4,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,299.8,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,296.78,296.59,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,299.8,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,296.88,296.77,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,299.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,296.97,296.92,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,299.81,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.06,297.05,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,299.82,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.15,297.15,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,299.83,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.23,297.22,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,299.84,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.29,297.27,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,299.86,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.35,297.31,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,299.88,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.41,297.33,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,299.9,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.47,297.35,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,299.92,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.52,297.36,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,299.94,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.59,297.37,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,299.97,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.67,297.37,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,300.0,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.76,297.37,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,300.04,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,297.87,297.38,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,300.07,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.0,297.38,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,300.11,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,293.3,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,293.31,1.0,0.3,0.0,299.76,303.15,285.15,0.0,0.0,293.27,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.24,1.0,0.3,0.0,293.51,303.15,298.15,297.39,298.81,297.9,291.22,0.0,0.0,0.0,0.45,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.2,289.58,301.5,304.24,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,299.47,297.15,293.15,0.0,0.0,293.97,1.0,0.96,0.53,299.58,297.15,293.15,0.0,0.0,293.97,1.0,0.97,0.56,299.56,297.15,293.15,0.0,0.0,293.97,1.0,0.97,0.41,299.28,297.15,293.15,0.0,0.0,293.97,1.0,0.9,0.56,299.12,297.15,293.15,0.0,0.0,293.97,1.0,0.87,2.66,293.97,291.15,298.33,297.41,299.0,299.46,293.96,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.65,0.65,0.0,297.12,410.0,40620.62,0.0,13487.4,1.0,284.6,292.5,303.18,305.93,293.15,293.15,283.15,8327.71,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.29,1.66,0.08,5.28,4.13,1.16,0.0,0.0,0.0,9342.75,0.0,114.52,2275.69,0.0,639.14,0.39,1.0,0.0,3.0,1.0,0.0
18688200.0,298.64,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.25,1.0,1.0,2.66,293.24,291.15,298.53,297.45,298.63,298.69,293.24,1.0,1.0,1.0,0.45,0.0,1.0,5.69,2.31,3.38,1.03,0.7,0.7,0.0,297.12,410.0,51253.55,0.0,13487.4,1.0,284.49,291.48,300.53,303.29,293.15,293.15,283.15,12798.92,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.76,2.23,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9806.6,0.0,268.21,2275.33,0.0,1554.21,0.52,1.0,0.0,3.0,1.0,0.0
18688500.0,298.38,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,298.19,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,292.84,1.0,1.0,2.66,292.84,291.15,298.76,297.51,298.55,298.4,292.84,1.0,1.0,0.95,0.45,0.05,0.95,5.69,2.31,3.38,1.03,0.75,0.75,0.0,297.12,410.0,58449.61,0.0,13487.4,1.0,284.46,291.08,300.58,303.65,293.15,293.15,283.15,14147.2,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.12,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10623.94,0.0,421.91,2275.33,0.0,1773.21,0.6,1.0,0.0,3.0,1.0,0.0
18688800.0,298.27,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.55,1.0,1.0,2.66,292.55,291.15,299.0,297.58,298.57,298.27,292.55,1.0,1.0,0.94,0.45,0.06,0.94,5.69,2.31,3.38,1.03,0.8,0.8,0.0,297.12,410.0,64025.75,0.0,13487.4,1.0,284.44,290.83,300.64,304.0,293.15,293.15,283.15,14872.75,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,11323.7,0.0,578.35,2275.33,0.0,2016.63,0.67,1.0,0.0,3.0,1.0,0.0
18689100.0,298.21,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,292.32,1.0,1.0,2.66,292.32,291.15,299.26,297.66,298.62,298.19,292.32,1.0,1.0,0.94,0.45,0.06,0.94,5.69,2.31,3.38,1.03,0.84,0.84,0.0,297.12,410.0,68225.49,0.0,13487.4,1.0,284.43,290.63,300.7,304.29,293.15,293.15,283.15,15436.31,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.63,3.21,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11898.79,0.0,732.14,2275.33,0.0,2181.23,0.73,1.0,0.0,3.0,1.0,0.0
18689400.0,298.17,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,292.14,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,292.14,1.0,1.0,2.66,292.14,291.15,299.52,297.75,298.7,298.13,292.14,1.0,1.0,0.93,0.45,0.07,0.93,5.69,2.31,3.38,1.03,0.88,0.88,0.0,297.12,410.0,71417.33,0.0,13487.41,1.0,284.41,290.47,300.77,304.53,293.15,293.15,283.15,15911.86,18000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.82,3.42,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12372.91,0.0,876.69,2275.33,0.0,2290.16,0.78,1.0,0.0,3.0,1.0,0.0
18689700.0,298.14,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.99,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.99,1.0,1.0,2.66,291.99,291.15,299.8,297.84,298.78,298.08,291.99,1.0,1.0,0.92,0.45,0.08,0.92,5.69,2.31,3.38,1.03,0.91,0.91,0.0,297.12,410.0,74184.88,0.0,13487.42,1.0,284.4,290.32,300.86,304.76,293.15,293.15,283.15,16590.46,19080.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12815.84,0.0,1029.05,2275.33,0.0,2363.95,0.82,1.0,0.0,3.0,1.0,0.0
18690000.0,298.1,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.78,1.0,1.0,2.66,291.78,291.15,300.08,297.93,298.87,298.04,291.78,1.0,1.0,0.91,0.45,0.09,0.91,5.69,2.31,3.38,1.03,0.92,0.92,0.0,297.11,410.0,77626.27,0.0,13487.43,1.0,284.37,290.14,300.95,305.03,293.15,293.15,283.15,18508.05,21240.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.22,3.88,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13390.39,0.0,1270.92,2275.33,0.0,2450.54,0.88,1.0,0.0,3.0,1.0,0.0
18690300.0,298.06,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.66,291.56,291.15,300.35,298.01,298.95,297.98,291.56,1.0,1.0,0.91,0.45,0.09,0.91,5.69,2.31,3.38,1.03,0.93,0.93,0.0,297.11,410.0,81150.36,0.0,13487.46,1.0,284.34,289.94,301.03,305.3,293.15,293.15,283.15,21335.61,24480.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14012.84,0.0,1590.37,2275.33,0.0,2539.4,0.95,1.0,0.0,3.0,1.0,0.0
18690600.0,298.02,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.66,291.39,291.15,300.63,298.09,299.03,297.93,291.39,1.0,1.0,0.9,0.45,0.1,0.9,5.69,2.31,3.38,1.03,0.93,0.93,0.0,297.11,410.0,83341.83,0.0,13487.46,1.0,284.32,289.78,301.1,305.51,293.15,293.15,283.15,23624.29,26640.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14423.33,0.0,1845.45,2275.33,0.0,2608.23,1.0,1.0,0.0,3.0,1.0,0.0
18690900.0,298.01,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,300.89,298.15,299.12,297.91,291.38,1.0,1.0,0.89,0.45,0.11,0.89,5.69,2.31,3.38,1.03,0.94,0.94,0.0,297.1,410.0,83202.65,0.0,13487.48,1.0,284.32,289.77,301.15,305.56,293.15,293.15,283.15,23163.54,29880.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14434.72,0.0,1843.53,2275.33,0.0,2602.29,1.0,1.0,0.0,3.0,1.0,0.0
18691200.0,298.01,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,301.15,298.21,299.22,297.9,291.38,1.0,1.0,0.88,0.45,0.12,0.88,5.69,2.31,3.38,1.03,0.95,0.95,0.0,297.09,410.0,83106.14,0.0,13487.52,1.0,284.32,289.75,301.2,305.61,293.15,293.15,283.15,22733.96,32040.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14451.96,0.0,1841.74,2275.33,0.0,2586.57,1.0,1.0,0.0,3.0,1.0,0.0
18691500.0,298.02,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.38,1.0,1.0,2.66,291.38,291.15,301.41,298.25,299.32,297.89,291.38,1.0,1.0,0.88,0.45,0.12,0.88,5.69,2.31,3.38,1.03,0.96,0.96,0.0,297.09,410.0,83049.78,0.0,13487.54,1.0,284.32,289.74,301.24,305.65,293.15,293.15,283.15,22329.59,35280.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14468.74,0.0,1840.06,2275.33,0.0,2573.8,1.0,1.0,0.0,3.0,1.0,0.0
18691800.0,298.01,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,301.67,298.28,299.42,297.88,291.23,1.0,1.0,0.87,0.45,0.13,0.87,5.69,2.31,3.38,1.03,0.95,0.95,0.0,297.08,410.0,85496.46,0.0,13487.57,1.0,283.96,289.55,301.3,305.86,293.15,293.15,282.75,22511.1,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.66,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14943.86,0.0,1840.81,2275.33,0.0,2634.43,1.0,1.0,0.0,3.0,1.0,0.0
18692100.0,297.97,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,290.9,1.0,1.0,2.66,290.9,291.15,301.95,298.31,299.51,297.84,290.89,1.0,1.0,0.86,0.45,0.14,0.86,5.69,2.31,3.38,1.03,0.92,0.92,0.0,297.07,410.0,90613.94,0.0,13487.61,1.0,283.18,289.13,301.34,306.23,293.15,293.15,281.85,23907.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.65,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16112.45,0.0,1846.63,2275.33,0.0,2759.97,1.0,1.0,0.0,3.0,1.0,0.0
18692400.0,297.94,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,290.85,1.0,1.0,2.66,290.85,291.15,302.22,298.33,299.6,297.8,290.85,1.0,1.0,0.86,0.45,0.14,0.86,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.06,410.0,90508.35,0.0,13487.65,1.0,283.12,289.07,301.32,306.11,293.15,293.15,281.85,25122.56,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15896.21,0.0,1851.7,2275.33,0.0,2756.9,1.0,1.0,0.0,3.0,1.0,0.0
18692700.0,297.96,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,290.94,1.0,0.99,2.66,290.94,291.15,302.5,298.35,299.72,297.81,290.94,1.0,1.0,0.85,0.45,0.15,0.85,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.05,410.0,88630.66,0.0,13487.7,1.0,283.35,289.17,301.33,306.0,293.15,293.15,282.15,25405.28,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15402.06,0.0,1852.88,2275.33,0.0,2709.0,1.0,1.0,0.0,3.0,1.0,0.0
18693000.0,297.99,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.53,297.92,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,290.98,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,290.98,1.0,0.99,2.66,290.98,291.15,302.77,298.36,299.85,297.84,290.98,1.0,1.0,0.84,0.45,0.16,0.84,5.69,2.31,3.38,1.03,0.89,0.89,0.0,297.04,410.0,88154.83,0.0,13487.76,1.0,283.4,289.21,301.38,306.08,293.15,293.15,282.15,25402.24,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15526.83,0.0,1852.87,2275.33,0.0,2683.77,1.0,1.0,0.0,3.0,1.0,0.0
18693300.0,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.04,298.37,299.97,297.87,291.14,1.0,1.0,0.83,0.45,0.17,0.83,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.02,410.0,86026.21,0.0,13487.85,1.0,283.72,289.38,301.38,306.0,293.15,293.15,282.45,24566.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15258.09,0.0,1849.38,2275.33,0.0,2614.32,1.0,1.0,0.0,3.0,1.0,0.0
18693600.0,298.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.3,298.37,300.08,297.87,291.11,1.0,1.0,0.83,0.45,0.17,0.83,5.69,2.31,3.38,1.03,0.9,0.9,0.0,297.0,410.0,86336.48,0.0,13487.94,1.0,283.66,289.33,301.35,305.92,293.15,293.15,282.45,25028.34,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15118.61,0.0,1851.31,2275.33,0.0,2636.51,1.0,1.0,0.0,3.0,1.0,0.0
18693900.0,298.08,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.54,298.37,300.19,297.9,291.22,1.0,1.0,0.82,0.45,0.18,0.82,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.97,410.0,84780.05,0.0,13488.05,1.0,283.9,289.45,301.35,305.81,293.15,293.15,282.75,24523.44,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14707.54,0.0,1849.2,2275.33,0.0,2601.07,1.0,1.0,0.0,3.0,1.0,0.0
18694200.0,298.08,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.03,1.0,1.0,2.66,291.03,291.15,303.77,298.36,300.29,297.9,291.03,1.0,1.0,0.81,0.45,0.19,0.81,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.95,410.0,88165.58,0.0,13488.17,1.0,283.4,289.21,301.39,306.11,293.15,293.15,282.15,25360.02,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15535.17,0.0,1852.69,2275.33,0.0,2688.71,1.0,1.0,0.0,3.0,1.0,0.0
18694500.0,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.97,298.36,300.39,297.93,291.18,1.0,1.0,0.8,0.45,0.2,0.8,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.92,410.0,86039.58,0.0,13488.27,1.0,283.72,289.38,301.38,305.99,293.15,293.15,282.45,24446.08,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15257.55,0.0,1848.88,2275.33,0.0,2617.7,1.0,1.0,0.0,3.0,1.0,0.0
18694800.0,298.12,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.15,298.36,300.46,297.93,291.15,1.0,1.0,0.8,0.45,0.2,0.8,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.91,410.0,86378.47,0.0,13488.34,1.0,283.66,289.33,301.35,305.92,293.15,293.15,282.45,24809.0,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15121.29,0.0,1850.39,2275.33,0.0,2639.83,1.0,1.0,0.0,3.0,1.0,0.0
18695100.0,298.14,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,304.3,298.36,300.53,297.94,291.25,1.0,1.0,0.79,0.45,0.21,0.79,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.9,410.0,84766.35,0.0,13488.39,1.0,283.9,289.44,301.33,305.77,293.15,293.15,282.75,24509.4,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14687.96,0.0,1849.14,2275.33,0.0,2598.9,1.0,1.0,0.0,3.0,1.0,0.0
18695400.0,298.15,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.06,1.0,1.0,2.66,291.06,291.15,304.43,298.37,300.59,297.95,291.06,1.0,1.0,0.78,0.45,0.22,0.78,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.88,410.0,88194.42,0.0,13488.44,1.0,283.4,289.21,301.39,306.11,293.15,293.15,282.15,25244.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15540.89,0.0,1852.21,2275.33,0.0,2686.89,1.0,1.0,0.0,3.0,1.0,0.0
18695700.0,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.15,291.15,304.54,298.37,300.63,297.95,291.15,1.0,1.0,0.77,0.45,0.23,0.77,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,86660.98,0.0,13488.48,1.0,283.62,289.3,301.35,305.91,293.15,293.15,282.45,25037.29,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15045.43,0.0,1851.34,2275.33,0.0,2650.61,1.0,1.0,0.0,3.0,1.0,0.0
18696000.0,298.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.63,298.38,300.67,297.95,291.18,1.0,1.0,0.77,0.45,0.23,0.77,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,86394.63,0.0,13488.51,1.0,283.66,289.34,301.36,305.93,293.15,293.15,282.45,24841.87,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15133.0,0.0,1850.53,2275.33,0.0,2631.47,1.0,1.0,0.0,3.0,1.0,0.0
18696300.0,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,304.71,298.39,300.71,297.97,291.1,1.0,1.0,0.76,0.45,0.24,0.76,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.87,410.0,88016.13,0.0,13488.52,1.0,283.45,289.25,301.42,306.17,293.15,293.15,282.15,24862.16,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15664.46,0.0,1850.61,2275.33,0.0,2664.0,1.0,1.0,0.0,3.0,1.0,0.0
18696600.0,298.17,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,304.77,298.4,300.73,297.96,291.08,1.0,1.0,0.75,0.45,0.25,0.75,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.86,410.0,88305.18,0.0,13488.54,1.0,283.4,289.21,301.42,306.14,293.15,293.15,282.15,25150.39,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15572.31,0.0,1851.82,2275.33,0.0,2674.54,1.0,1.0,0.0,3.0,1.0,0.0
18696900.0,298.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.83,298.42,300.76,297.96,291.17,1.0,1.0,0.75,0.45,0.25,0.75,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.86,410.0,86833.1,0.0,13488.54,1.0,283.63,289.32,301.4,305.97,293.15,293.15,282.45,24868.15,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15093.94,0.0,1850.64,2275.33,0.0,2638.54,1.0,1.0,0.0,3.0,1.0,0.0
18697200.0,298.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.89,298.44,300.79,297.97,291.2,1.0,1.0,0.74,0.45,0.26,0.74,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.86,410.0,86624.14,0.0,13488.55,1.0,283.67,289.35,301.42,306.0,293.15,293.15,282.45,24600.84,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15194.55,0.0,1849.52,2275.33,0.0,2618.61,1.0,1.0,0.0,3.0,1.0,0.0
18697500.0,298.19,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.95,298.46,300.81,297.98,291.13,1.0,1.0,0.73,0.45,0.27,0.73,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.86,410.0,88208.73,0.0,13488.55,1.0,283.45,289.26,301.47,306.21,293.15,293.15,282.15,24822.21,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15710.3,0.0,1850.45,2275.33,0.0,2646.07,1.0,1.0,0.0,3.0,1.0,0.0
18697800.0,298.19,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.01,298.48,300.84,297.98,291.11,1.0,1.0,0.72,0.45,0.28,0.72,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.86,410.0,88555.57,0.0,13488.55,1.0,283.41,289.23,301.49,306.22,293.15,293.15,282.15,24998.04,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15646.85,0.0,1851.18,2275.33,0.0,2657.34,1.0,1.0,0.0,3.0,1.0,0.0
18698100.0,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,305.07,298.5,300.87,297.98,291.2,1.0,1.0,0.72,0.45,0.28,0.72,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.86,410.0,87137.25,0.0,13488.55,1.0,283.63,289.34,301.48,306.06,293.15,293.15,282.45,24626.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15176.2,0.0,1849.63,2275.33,0.0,2621.88,1.0,1.0,0.0,3.0,1.0,0.0
18698400.0,298.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,305.15,298.52,300.9,297.99,291.24,1.0,1.0,0.71,0.45,0.29,0.71,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.86,410.0,86970.82,0.0,13488.56,1.0,283.67,289.37,301.5,306.1,293.15,293.15,282.45,24272.89,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15285.8,0.0,1848.15,2275.33,0.0,2602.4,1.0,1.0,0.0,3.0,1.0,0.0
18698700.0,298.17,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,305.23,298.54,300.93,297.97,291.1,1.0,1.0,0.7,0.45,0.3,0.7,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.85,410.0,89128.21,0.0,13488.58,1.0,283.36,289.2,301.52,306.21,293.15,293.15,282.15,25157.64,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15574.13,0.0,1851.85,2275.33,0.0,2664.7,1.0,1.0,0.0,3.0,1.0,0.0
18699000.0,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.32,298.55,300.97,297.98,291.14,1.0,1.0,0.69,0.45,0.31,0.69,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.85,410.0,88834.85,0.0,13488.6,1.0,283.41,289.25,301.56,306.31,293.15,293.15,282.15,24731.22,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15728.61,0.0,1850.07,2275.33,0.0,2641.94,1.0,1.0,0.0,3.0,1.0,0.0
18699300.0,298.16,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,305.4,298.56,301.0,297.98,291.23,1.0,1.0,0.69,0.45,0.31,0.69,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.84,410.0,87315.78,0.0,13488.62,1.0,283.63,289.35,301.53,306.1,293.15,293.15,282.45,24573.7,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15219.38,0.0,1849.41,2275.33,0.0,2606.53,1.0,1.0,0.0,3.0,1.0,0.0
18699600.0,298.15,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.04,1.0,1.0,2.66,291.04,291.15,305.48,298.57,301.03,297.98,291.04,1.0,1.0,0.68,0.45,0.32,0.68,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.84,410.0,90724.3,0.0,13488.64,1.0,283.14,289.11,301.59,306.45,293.15,293.15,281.85,25388.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16130.9,0.0,1852.81,2275.33,0.0,2688.72,1.0,1.0,0.0,3.0,1.0,0.0
18699900.0,298.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,305.57,298.58,301.07,297.99,291.18,1.0,1.0,0.67,0.45,0.33,0.67,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.84,410.0,88639.73,0.0,13488.65,1.0,283.45,289.29,301.59,306.35,293.15,293.15,282.15,24466.76,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15841.0,0.0,1848.96,2275.33,0.0,2618.98,1.0,1.0,0.0,3.0,1.0,0.0
18700200.0,298.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.65,298.59,301.1,297.98,291.16,1.0,1.0,0.66,0.45,0.34,0.66,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.83,410.0,89006.54,0.0,13488.67,1.0,283.4,289.24,301.58,306.29,293.15,293.15,282.15,24831.19,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15711.1,0.0,1850.48,2275.33,0.0,2636.06,1.0,1.0,0.0,3.0,1.0,0.0
18700500.0,298.13,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.09,1.0,1.0,2.66,291.09,291.15,305.73,298.61,301.14,297.98,291.08,1.0,1.0,0.66,0.45,0.34,0.66,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.83,410.0,90611.9,0.0,13488.67,1.0,283.18,289.15,301.64,306.53,293.15,293.15,281.85,24909.46,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16276.87,0.0,1850.81,2275.33,0.0,2664.31,1.0,1.0,0.0,3.0,1.0,0.0
18700800.0,298.12,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.07,1.0,0.99,2.66,291.07,291.15,305.82,298.63,301.16,297.97,291.06,1.0,1.0,0.65,0.45,0.35,0.65,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.83,410.0,90908.23,0.0,13488.67,1.0,283.14,289.12,301.64,306.5,293.15,293.15,281.85,25244.63,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16187.76,0.0,1852.21,2275.33,0.0,2670.44,1.0,1.0,0.0,3.0,1.0,0.0
18701100.0,298.11,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.16,1.0,0.99,2.66,291.16,291.15,305.9,298.66,301.2,297.97,291.16,1.0,1.0,0.64,0.45,0.36,0.64,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.84,410.0,89477.55,0.0,13488.66,1.0,283.36,289.23,301.64,306.35,293.15,293.15,282.15,24981.65,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15689.99,0.0,1851.11,2275.33,0.0,2630.81,1.0,1.0,0.0,3.0,1.0,0.0
18701400.0,298.11,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.19,1.0,0.99,2.66,291.19,291.15,305.98,298.7,301.23,297.97,291.2,1.0,1.0,0.64,0.45,0.36,0.64,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.84,410.0,89346.2,0.0,13488.64,1.0,283.4,289.27,301.68,306.41,293.15,293.15,282.15,24704.57,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15817.36,0.0,1849.95,2275.33,0.0,2605.42,1.0,1.0,0.0,3.0,1.0,0.0
18701700.0,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.98,2.66,291.13,291.15,306.07,298.75,301.27,297.98,291.13,1.0,1.0,0.63,0.45,0.37,0.63,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.85,410.0,91052.72,0.0,13488.61,1.0,283.19,289.18,301.76,306.65,293.15,293.15,281.85,24882.94,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16405.75,0.0,1850.7,2275.33,0.0,2623.22,1.0,1.0,0.0,3.0,1.0,0.0
18702000.0,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.98,2.66,291.13,291.15,306.15,298.81,301.3,297.98,291.13,1.0,1.0,0.62,0.45,0.38,0.62,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.85,410.0,91584.55,0.0,13488.58,1.0,283.15,289.17,301.82,306.72,293.15,293.15,281.85,24957.95,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16393.27,0.0,1851.01,2275.33,0.0,2622.11,1.0,1.0,0.0,3.0,1.0,0.0
18702300.0,298.09,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.06,1.0,0.97,2.66,291.06,291.15,306.22,298.88,301.33,297.98,291.06,1.0,1.0,0.61,0.45,0.39,0.61,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.86,410.0,93447.48,0.0,13488.54,1.0,282.92,289.08,301.91,306.95,293.15,293.15,281.55,25127.91,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17000.32,0.0,1851.72,2275.33,0.0,2643.97,1.0,1.0,0.0,3.0,1.0,0.0
18702600.0,298.09,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,291.27,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.27,1.0,0.96,2.66,291.27,291.15,306.25,298.93,301.35,297.99,291.28,1.0,1.0,0.61,0.45,0.39,0.61,5.69,2.31,3.38,1.03,0.91,0.91,0.0,296.87,410.0,90269.49,0.0,13488.51,1.0,283.42,289.33,301.91,306.68,293.15,293.15,282.15,24222.88,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16078.02,0.0,1847.94,2275.33,0.0,2553.5,1.0,1.0,0.0,3.0,1.0,0.0
18702900.0,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.96,2.66,291.15,291.15,306.27,298.97,301.35,297.98,291.15,1.0,1.0,0.6,0.45,0.4,0.6,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,92582.28,0.0,13488.47,1.0,283.11,289.17,301.96,306.84,293.15,293.15,281.85,24940.72,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16442.93,0.0,1850.94,2275.33,0.0,2610.42,1.0,1.0,0.0,3.0,1.0,0.0
18703200.0,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.18,1.0,0.95,2.66,291.18,291.15,306.26,299.01,301.35,297.98,291.18,1.0,1.0,0.59,0.45,0.41,0.59,5.69,2.31,3.38,1.03,0.9,0.9,0.0,296.88,410.0,92417.19,0.0,13488.44,1.0,283.15,289.21,301.99,306.89,293.15,293.15,281.85,24720.51,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,16566.82,0.0,1850.02,2275.33,0.0,2589.23,1.0,1.0,0.0,3.0,1.0,0.0
18703500.0,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.11,1.0,0.94,2.66,291.11,291.15,306.23,299.03,301.34,297.99,291.1,1.0,1.0,0.58,0.45,0.42,0.58,5.69,2.31,3.38,1.03,0.89,0.89,0.0,296.89,410.0,94011.51,0.0,13488.41,1.0,282.93,289.12,302.05,307.11,293.15,293.15,281.55,25009.69,36000.0,313.15,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,17168.19,0.0,1851.23,2275.33,0.0,2614.05,1.0,1.0,0.0,3.0,1.0,0.0
